time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348180,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.411013161297888e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.910253720590843e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,7.319679571082816e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,9.91025153780356e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,0.0004700992722064,287.7109375,294.1499938964844,287.54998779296875,285.6844787597656,288.8019714355469,287.60498046875,287.3097229003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027792304754,0.000347830064129,0.0006549491663463,-0.0149115035310387,0.0,0.0,0.0,-0.0077600139193236,60.0,0.1658632308244705,-0.0,-6.855989198584211e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.411013161297888e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.910253720590843e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,7.319679571082816e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,9.91025153780356e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,0.0004700992722064,287.7109375,294.1499938964844,287.54998779296875,285.6844787597656,288.8019714355469,287.60498046875,287.3097229003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027792304754,0.000347830064129,0.0006549491663463,-0.0149115035310387,0.0,0.0,0.0,-0.0077600139193236,60.0,0.1658632308244705,-0.0,-6.855989198584211e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.409523772774264e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.908685751724988e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,7.318521238630638e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.908683568937704e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,0.0004700249119196,287.70849609375,294.1499938964844,287.54998779296875,285.68658447265625,288.7909240722656,287.599365234375,287.3099365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026203235611,0.0003467856149654,0.0006558346794918,-0.0148638868704438,0.0,0.0,0.0,-0.0077511640265583,60.0,0.1656058579683303,-0.0,-6.853816358898257e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.407956531504168e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.907035564538091e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,7.3173017881345e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,9.907032654155046e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.0004699466226156,287.7060852050781,294.1499938964844,287.54998779296875,285.6884155273437,288.77996826171875,287.5941772460937,287.3101501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002452801913,0.0003456860431469,0.000656766758766,-0.0148137565702199,0.0,0.0,0.0,-0.0077418461441993,60.0,0.1653705388307571,-0.0,-6.85152841128911e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.405081800650804e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.904007310979068e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.315065886359662e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.904005128191784e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004698029952123,287.7020263671875,294.1499938964844,287.54998779296875,285.6909484863281,288.7617492675781,287.58648681640625,287.3105163574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021461639553,0.0003436697588767,0.0006584764341823,-0.0147218322381377,0.0,0.0,0.0,-0.0077247633598744,60.0,0.1650159060955047,-0.0,-6.847335498605389e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.4044633442536e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.90335684036836e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,7.314584945561364e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.903353929985316e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,0.0004697721160482,287.7012634277344,294.1499938964844,287.54998779296875,285.6913452148437,288.7583312988281,287.58526611328125,287.3105773925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010020802728831,0.0003432361700106,0.0006588440737687,-0.0147020649164915,0.0,0.0,0.0,-0.0077210892923176,60.0,0.164955586194992,-0.0,-6.84643381987371e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,9.400515409652144e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,9.899199358187616e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,7.311514491448179e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.89919644780457e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.000469574908493,287.696533203125,294.1499938964844,287.54998779296875,285.6933288574219,288.737060546875,287.5782165527344,287.3110046386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010016590822488,0.0003404681337997,0.0006611908902414,-0.0145758660510182,0.0,0.0,0.0,-0.0076976353302598,60.0,0.1645865142345428,-0.0,-6.84067913425679e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,9.400515409652144e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,9.899199358187616e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,7.311514491448179e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.89919644780457e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.000469574908493,287.696533203125,294.1499938964844,287.54998779296875,285.6933288574219,288.737060546875,287.5782165527344,287.3110046386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010016590822488,0.0003404681337997,0.0006611908902414,-0.0145758660510182,0.0,0.0,0.0,-0.0076976353302598,60.0,0.1645865142345428,-0.0,-6.84067913425679e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.396194946020842e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.894648974295706e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,7.308153726626188e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,9.89464679150842e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,0.0004693590744864,287.6918334960937,294.1499938964844,287.54998779296875,285.6944885253906,288.7161865234375,287.5726318359375,287.3113708496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011980775743,0.0003374390653334,0.0006637590122409,-0.0144377667456865,0.0,0.0,0.0,-0.0076719699427485,60.0,0.1642374843358993,-0.0,-6.83438443616069e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.396194946020842e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.894648974295706e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,7.308153726626188e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,9.89464679150842e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,0.0004693590744864,287.6918334960937,294.1499938964844,287.54998779296875,285.6944885253906,288.7161865234375,287.5726318359375,287.3113708496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011980775743,0.0003374390653334,0.0006637590122409,-0.0144377667456865,0.0,0.0,0.0,-0.0076719699427485,60.0,0.1642374843358993,-0.0,-6.83438443616069e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.391601633979008e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,9.889812645269558e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,7.304581231437624e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,9.889810462482274e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,0.0004691296780947,287.68719482421875,294.1499938964844,287.54998779296875,285.6948547363281,288.6957092285156,287.5682067871094,287.3117370605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007082019001,0.0003342196287121,0.0006664886022917,-0.0142909875139594,0.0,0.0,0.0,-0.0076446910388767,60.0,0.1638999432325363,-0.0,-6.827698229017187e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.391601633979008e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,9.889812645269558e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,7.304581231437624e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,9.889810462482274e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,0.0004691296780947,287.68719482421875,294.1499938964844,287.54998779296875,285.6948547363281,288.6957092285156,287.5682067871094,287.3117370605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007082019001,0.0003342196287121,0.0006664886022917,-0.0142909875139594,0.0,0.0,0.0,-0.0076446910388767,60.0,0.1638999432325363,-0.0,-6.827698229017187e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.389209299115464e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.887293708743528e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,7.302720769075677e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,9.887290798360482e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0004690101777669,287.6849060058594,294.1499938964844,287.54998779296875,285.6947937011719,288.6856384277344,287.5664367675781,287.3119201660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010004530195146,0.0003325426077935,0.0006679103826172,-0.0142145296558737,0.0,0.0,0.0,-0.0076304818503558,60.0,0.163735881447792,-0.0,-6.824215859069227e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.386794408783317e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.88475076155737e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,7.300842844415456e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.884748578770086e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,0.0004688895423896,287.6826171875,294.1499938964844,287.54998779296875,285.6945495605469,288.6756591796875,287.5648498535156,287.3121032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001953924074,0.0003308500163257,0.0006693453178741,-0.0141373602673411,0.0,0.0,0.0,-0.0076161394827067,60.0,0.1635739207267761,-0.0,-6.820702935783629e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.381910786032675e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.879608114715666e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,7.297044066945091e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.87960520433262e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.0004686455940827,287.6780700683594,294.1499938964844,287.54998779296875,285.6936340332031,288.6559143066406,287.5619812011719,287.3124389648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996745502576,0.0003274268237873,0.0006722477264702,-0.013981289230287,0.0,0.0,0.0,-0.0075871348381042,60.0,0.1632546335458755,-0.0,-6.813599640054235e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.381910786032675e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.879608114715666e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,7.297044066945091e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.87960520433262e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.0004686455940827,287.6780700683594,294.1499938964844,287.54998779296875,285.6936340332031,288.6559143066406,287.5619812011719,287.3124389648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996745502576,0.0003274268237873,0.0006722477264702,-0.013981289230287,0.0,0.0,0.0,-0.0075871348381042,60.0,0.1632546335458755,-0.0,-6.813599640054235e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.376939851790668e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,9.8743723356165e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,7.293177623068914e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,9.874370152829216e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,0.0004683972802013,287.6736145019531,294.1499938964844,287.54998779296875,285.6921691894531,288.63653564453125,287.5597229003906,287.312744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991442784667,0.0003239423094782,0.0006752019980922,-0.0138224214315414,0.0,0.0,0.0,-0.007557610515505,60.0,0.1629448980093002,-0.0,-6.806373420431555e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.376939851790668e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,9.8743723356165e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,7.293177623068914e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,9.874370152829216e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,0.0004683972802013,287.6736145019531,294.1499938964844,287.54998779296875,285.6921691894531,288.63653564453125,287.5597229003906,287.312744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991442784667,0.0003239423094782,0.0006752019980922,-0.0138224214315414,0.0,0.0,0.0,-0.007557610515505,60.0,0.1629448980093002,-0.0,-6.806373420431555e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.37191871344112e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,9.869085624814034e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,7.289272616617382e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.869082714430988e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0004681464924942,287.669189453125,294.1499938964844,287.54998779296875,285.69024658203125,288.61749267578125,287.55792236328125,287.31304931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986087679862,0.0003204232780262,0.00067818548996,-0.0136619787663221,0.0,0.0,0.0,-0.0075277932919561,60.0,0.1626441776752472,-0.0,-6.799079699248979e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.37191871344112e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,9.869085624814034e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,7.289272616617382e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.869082714430988e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0004681464924942,287.669189453125,294.1499938964844,287.54998779296875,285.69024658203125,288.61749267578125,287.55792236328125,287.31304931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986087679862,0.0003204232780262,0.00067818548996,-0.0136619787663221,0.0,0.0,0.0,-0.0075277932919561,60.0,0.1626441776752472,-0.0,-6.799079699248979e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,9.366783342557028e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,9.863677405519412e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,7.285278115887195e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.863675222732128e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,0.0004678899422287,287.6648254394531,294.1499938964844,287.54998779296875,285.6879577636719,288.59881591796875,287.5564880371094,287.3133239746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980610338971,0.0003168238326907,0.0006812372012063,-0.0134978694841265,0.0,0.0,0.0,-0.0074972948059439,60.0,0.1623513102531433,-0.0,-6.791623263779911e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,9.366783342557028e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,9.863677405519412e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,7.285278115887195e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.863675222732128e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,0.0004678899422287,287.6648254394531,294.1499938964844,287.54998779296875,285.6879577636719,288.59881591796875,287.5564880371094,287.3133239746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980610338971,0.0003168238326907,0.0006812372012063,-0.0134978694841265,0.0,0.0,0.0,-0.0074972948059439,60.0,0.1623513102531433,-0.0,-6.791623263779911e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.36412252485752e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.860875434242188e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,7.283208833541721e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.860873251454905e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,0.0004677570541389,287.66265869140625,294.1499938964844,287.54998779296875,285.68670654296875,288.5896301269531,287.5558776855469,287.3134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977773297578,0.0003149593831039,0.0006828179466538,-0.0134128620848059,0.0,0.0,0.0,-0.0074814967811107,60.0,0.1622079908847808,-0.0,-6.787762885096528e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.36142896534875e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.85803926596418e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,7.281113357748836e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.858037083176896e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,0.0004676225071307,287.6604919433594,294.1499938964844,287.54998779296875,285.68536376953125,288.5805358886719,287.5553283691406,287.3136291503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974899003282,0.0003130715631414,0.0006844183662906,-0.0133267911151051,0.0,0.0,0.0,-0.0074655008502304,60.0,0.162065640091896,-0.0,-6.783854900049846e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.356359805678947e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.852700895862654e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,7.27717051631771e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,9.85269871307537e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,0.0004673692747019,287.6565856933594,294.1499938964844,287.54998779296875,285.68280029296875,288.5639038085937,287.554443359375,287.3138732910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009969495004042,0.0003095189749728,0.0006874304963275,-0.0131648136302828,0.0,0.0,0.0,-0.0074353995732963,60.0,0.1618057191371917,-0.0,-6.776502914362936e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.355896327178924e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.852212679106742e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,7.276810356415808e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.852210496319458e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0004673461371567,287.65625,294.1499938964844,287.54998779296875,285.6825866699219,288.5625,287.5543518066406,287.3138732910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009969000238925,0.0003091941471211,0.0006877058767713,-0.0131500046700239,0.0,0.0,0.0,-0.0074326475150883,60.0,0.1617833375930786,-0.0,-6.775831451477643e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.350031905341892e-05,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.846036846283825e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,7.272249058587477e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.84603466349654e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004670531779993,287.6520080566406,294.1499938964844,287.54998779296875,285.6796569824219,288.5447998046875,287.5535888671875,287.31414794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962746407836,0.0003050845407415,0.0006911901291459,-0.0129626300185918,0.0,0.0,0.0,-0.007397826295346,60.0,0.1615047007799148,-0.0,-6.767332649815216e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.350031905341892e-05,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.846036846283825e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,7.272249058587477e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.84603466349654e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004670531779993,287.6520080566406,294.1499938964844,287.54998779296875,285.6796569824219,288.5447998046875,287.5535888671875,287.31414794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962746407836,0.0003050845407415,0.0006911901291459,-0.0129626300185918,0.0,0.0,0.0,-0.007397826295346,60.0,0.1615047007799148,-0.0,-6.767332649815216e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.343871352029964e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.839549602475016e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,7.267457112902775e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.839547419687732e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0004667454631999,287.6478576660156,294.1499938964844,287.54998779296875,285.6766662597656,288.5274353027344,287.552978515625,287.3143920898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956177091225,0.0003007676277775,0.0006948501686565,-0.0127658024430274,0.0,0.0,0.0,-0.0073612486012279,60.0,0.1612282693386078,-0.0,-6.758411785767748e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.343871352029964e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.839549602475016e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,7.267457112902775e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.839547419687732e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0004667454631999,287.6478576660156,294.1499938964844,287.54998779296875,285.6766662597656,288.5274353027344,287.552978515625,287.3143920898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956177091225,0.0003007676277775,0.0006948501686565,-0.0127658024430274,0.0,0.0,0.0,-0.0073612486012279,60.0,0.1612282693386078,-0.0,-6.758411785767748e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.337404480902478e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.832740033743904e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,7.262427970999852e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,9.83273785095662e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,0.0004664224397856,287.64373779296875,294.1499938964844,287.54998779296875,285.6736755371094,288.5104064941406,287.5524597167969,287.31463623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949282975867,0.0002962364233098,0.0006986918160691,-0.0125592043623328,0.0,0.0,0.0,-0.0073228552937507,60.0,0.1609535962343216,-0.0,-6.749053227395052e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.337404480902478e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.832740033743904e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,7.262427970999852e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,9.83273785095662e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,0.0004664224397856,287.64373779296875,294.1499938964844,287.54998779296875,285.6736755371094,288.5104064941406,287.5524597167969,287.31463623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949282975867,0.0002962364233098,0.0006986918160691,-0.0125592043623328,0.0,0.0,0.0,-0.0073228552937507,60.0,0.1609535962343216,-0.0,-6.749053227395052e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.334044443676248e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.829201735556126e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,7.259814447024837e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.82919955276884e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0004662545979954,287.6417236328125,294.1499938964844,287.54998779296875,285.6722412109375,288.5020446777344,287.55224609375,287.3147277832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945699712261,0.0002938822144642,0.0007006876985542,-0.0124518638476729,0.0,0.0,0.0,-0.007302907295525,60.0,0.1608170568943023,-0.0,-6.74419382562519e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.330632747150958e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.825608867686242e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.257160905282944e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.825606684898958e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,0.0004660841950681,287.6396789550781,294.1499938964844,287.54998779296875,285.6708068847656,288.49371337890625,287.55206298828125,287.3148498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942061733454,0.000291491887765,0.0007027142564766,-0.0123428767547011,0.0,0.0,0.0,-0.0072826538234949,60.0,0.1606805771589279,-0.0,-6.739261948496278e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.323720587417483e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.818329999689011e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,7.251784700201824e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.818327816901729e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004657389072235,287.6356811523437,294.1499938964844,287.54998779296875,285.6681213378906,288.47723388671875,287.5516967773437,287.3150634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934694971889,0.0002866488939616,0.0007068205741234,-0.012122057378292,0.0,0.0,0.0,-0.0072416197508573,60.0,0.160408928990364,-0.0,-6.729274559802434e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.323720587417483e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.818329999689011e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,7.251784700201824e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.818327816901729e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004657389072235,287.6356811523437,294.1499938964844,287.54998779296875,285.6681213378906,288.47723388671875,287.5516967773437,287.3150634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934694971889,0.0002866488939616,0.0007068205741234,-0.012122057378292,0.0,0.0,0.0,-0.0072416197508573,60.0,0.160408928990364,-0.0,-6.729274559802434e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.31667018448934e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.8109056125395e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,7.246300810948014e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.810903429752216e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004653867217712,287.6317138671875,294.1499938964844,287.54998779296875,285.66571044921875,288.4610900878906,287.5514221191406,287.3152770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009927176870405,0.0002817088970914,0.0007110088481567,-0.011896813288331,0.0,0.0,0.0,-0.0071997623890638,60.0,0.1601399779319763,-0.0,-6.719094614027199e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.31667018448934e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.8109056125395e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,7.246300810948014e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.810903429752216e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004653867217712,287.6317138671875,294.1499938964844,287.54998779296875,285.66571044921875,288.4610900878906,287.5514221191406,287.3152770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009927176870405,0.0002817088970914,0.0007110088481567,-0.011896813288331,0.0,0.0,0.0,-0.0071997623890638,60.0,0.1601399779319763,-0.0,-6.719094614027199e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
