time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350460,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.30958631215617e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.80344630079344e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,7.240791455842555e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.803444118006156e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0004650328774005,287.6277770996094,294.1499938964844,287.54998779296875,285.66363525390625,288.4452209472656,287.5512084960937,287.31549072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919625008478,0.0002767460246104,0.0007152164471335,-0.0116705261170864,0.0,0.0,0.0,-0.0071577113121747,60.0,0.1598748415708542,-0.0,-6.708875588401497e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.30958631215617e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.80344630079344e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,7.240791455842555e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.803444118006156e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0004650328774005,287.6277770996094,294.1499938964844,287.54998779296875,285.66363525390625,288.4452209472656,287.5512084960937,287.31549072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919625008478,0.0002767460246104,0.0007152164471335,-0.0116705261170864,0.0,0.0,0.0,-0.0071577113121747,60.0,0.1598748415708542,-0.0,-6.708875588401497e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.302585385739805e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.796073572942988e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,7.2353461291641e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.796071390155704e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,0.0004646831657737,287.6239013671875,294.1499938964844,287.54998779296875,285.6619567871094,288.4296569824219,287.5509948730469,287.3157043457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009912160458043,0.0002718406904023,0.0007193753262981,-0.0114468596875667,0.0,0.0,0.0,-0.0071161477826535,60.0,0.159615084528923,-0.0,-6.698782328840025e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.302585385739805e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.796073572942988e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,7.2353461291641e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.796071390155704e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,0.0004646831657737,287.6239013671875,294.1499938964844,287.54998779296875,285.6619567871094,288.4296569824219,287.5509948730469,287.3157043457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009912160458043,0.0002718406904023,0.0007193753262981,-0.0114468596875667,0.0,0.0,0.0,-0.0071161477826535,60.0,0.159615084528923,-0.0,-6.698782328840025e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.29918751353398e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.792495984584092e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,7.232703501358628e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.792493801796807e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0004645134613383,287.6220092773437,294.1499938964844,287.54998779296875,285.66131591796875,288.4220275878906,287.5509338378906,287.3157958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009908536449074,0.000269460317213,0.0007213933276943,-0.0113383224233984,0.0,0.0,0.0,-0.0070959776639938,60.0,0.1594887971878051,-0.0,-6.693887399933375e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.295872587244958e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.789004980120808e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,7.230124901980162e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,9.789002797333524e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,0.000464347860543,287.6201171875,294.1499938964844,287.54998779296875,285.6607971191406,288.4144897460937,287.5508728027344,287.3158874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905003244057,0.0002671377733349,0.0007233626092784,-0.0112324217334389,0.0,0.0,0.0,-0.0070762997493147,60.0,0.1593652665615081,-0.0,-6.689112552749067e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.289372974308208e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.782159759197384e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.225069566629827e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.7821575764101e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,0.0004640231782104,287.6163330078125,294.1499938964844,287.54998779296875,285.6601867675781,288.39947509765625,287.5507202148437,287.3160705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009898070711642,0.0002625833731144,0.0007272236980497,-0.011024753563106,0.0,0.0,0.0,-0.0070377080701291,60.0,0.1591207832098007,-0.0,-6.679755415461841e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.289372974308208e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.782159759197384e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.225069566629827e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.7821575764101e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,0.0004640231782104,287.6163330078125,294.1499938964844,287.54998779296875,285.6601867675781,288.39947509765625,287.5507202148437,287.3160705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009898070711642,0.0002625833731144,0.0007272236980497,-0.011024753563106,0.0,0.0,0.0,-0.0070377080701291,60.0,0.1591207832098007,-0.0,-6.679755415461841e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.283317194785924e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.775783109944314e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,7.220359839266166e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.77578092715703e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0004637206729967,287.61260986328125,294.1499938964844,287.54998779296875,285.6602783203125,288.384765625,287.5506286621094,287.3162536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000989161315374,0.0002583403838798,0.0007308209897018,-0.0108312843367457,0.0,0.0,0.0,-0.0070017566904425,60.0,0.1588864177465438,-0.0,-6.671043450978686e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.283317194785924e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.775783109944314e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,7.220359839266166e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.77578092715703e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0004637206729967,287.61260986328125,294.1499938964844,287.54998779296875,285.6602783203125,288.384765625,287.5506286621094,287.3162536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000989161315374,0.0002583403838798,0.0007308209897018,-0.0108312843367457,0.0,0.0,0.0,-0.0070017566904425,60.0,0.1588864177465438,-0.0,-6.671043450978686e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.27782675717026e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.770001634024084e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,7.216089579742402e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.7699994512368e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,0.0004634464567061,287.6089172363281,294.1499938964844,287.54998779296875,285.6610717773437,288.37030029296875,287.550537109375,287.3164367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885759791359,0.0002544935559853,0.0007340824231505,-0.0106558771803975,0.0,0.0,0.0,-0.0069691622629761,60.0,0.1586643010377884,-0.0,-6.663150031727127e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.27782675717026e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.770001634024084e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,7.216089579742402e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.7699994512368e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,0.0004634464567061,287.6089172363281,294.1499938964844,287.54998779296875,285.6610717773437,288.37030029296875,287.550537109375,287.3164367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885759791359,0.0002544935559853,0.0007340824231505,-0.0106558771803975,0.0,0.0,0.0,-0.0069691622629761,60.0,0.1586643010377884,-0.0,-6.663150031727127e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.272997704101726e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.76491573965177e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,7.212333002826199e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,9.764914284460248e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,0.0004632052150554,287.60528564453125,294.1499938964844,287.54998779296875,285.6626892089844,288.3561096191406,287.5504455566406,287.3166198730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880609577521,0.0002511092461645,0.0007369517115876,-0.0105015588924288,0.0,0.0,0.0,-0.0069404863752424,60.0,0.1584559679031372,-0.0,-6.656209450284224e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.272997704101726e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.76491573965177e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,7.212333002826199e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,9.764914284460248e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,0.0004632052150554,287.60528564453125,294.1499938964844,287.54998779296875,285.6626892089844,288.3561096191406,287.5504455566406,287.3166198730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880609577521,0.0002511092461645,0.0007369517115876,-0.0105015588924288,0.0,0.0,0.0,-0.0069404863752424,60.0,0.1584559679031372,-0.0,-6.656209450284224e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.27067521843128e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.762470290297642e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,7.210526382550597e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.762468107510358e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0004630892071872,287.6034851074219,294.1499938964844,287.54998779296875,285.6638488769531,288.3490600585937,287.5504150390625,287.31671142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009878132259473,0.0002494815271347,0.0007383316406048,-0.0104273380711674,0.0,0.0,0.0,-0.0069266939535737,60.0,0.1583538204431533,-0.0,-6.652872741597093e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.268853318644688e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.760551620274782e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,7.209109753603116e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.760549437487498e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,0.0004629981704056,287.6017150878906,294.1499938964844,287.54998779296875,285.66522216796875,288.3421630859375,287.5503845214844,287.3167724609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009876191616058,0.0002482044510543,0.0007394147687591,-0.0103691052645444,0.0,0.0,0.0,-0.0069158747792243,60.0,0.1582608819007873,-0.0,-6.650255102158553e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.2656584456563e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,9.757187945069744e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,7.206625014077872e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,9.75718576228246e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,0.000462838623207,287.59814453125,294.1499938964844,287.54998779296875,285.6687316894531,288.3284606933594,287.5503234863281,287.31695556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872780647128,0.0002459651732351,0.0007413129205815,-0.0102669978514313,0.0,0.0,0.0,-0.0068968995474278,60.0,0.1580837219953537,-0.0,-6.64566712771375e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.2656584456563e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,9.757187945069744e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,7.206625014077872e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,9.75718576228246e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,0.000462838623207,287.59814453125,294.1499938964844,287.54998779296875,285.6687316894531,288.3284606933594,287.5503234863281,287.31695556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872780647128,0.0002459651732351,0.0007413129205815,-0.0102669978514313,0.0,0.0,0.0,-0.0068968995474278,60.0,0.1580837219953537,-0.0,-6.64566712771375e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.263382526114584e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.754790517035872e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,7.204854773590341e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.754789061844348e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,0.0004627249436452,287.5946350097656,294.1499938964844,287.54998779296875,285.6732788085937,288.3149719238281,287.55029296875,287.3171081542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870351059362,0.0002443687990307,0.0007426663651131,-0.0101942056789994,0.0,0.0,0.0,-0.0068833730183541,60.0,0.1579242199659347,-0.0,-6.642397210043782e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.263382526114584e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.754790517035872e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,7.204854773590341e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.754789061844348e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,0.0004627249436452,287.5946350097656,294.1499938964844,287.54998779296875,285.6732788085937,288.3149719238281,287.55029296875,287.3171081542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870351059362,0.0002443687990307,0.0007426663651131,-0.0101942056789994,0.0,0.0,0.0,-0.0068833730183541,60.0,0.1579242199659347,-0.0,-6.642397210043782e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.262104140361772e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.753444464877248e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.203860150184482e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.753442282089964e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.0004626610607374,287.5911865234375,294.1499938964844,287.54998779296875,285.6789245605469,288.3017578125,287.5502319335937,287.3172607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868984343484,0.0002434708585496,0.0007434276049025,-0.010153261013329,0.0,0.0,0.0,-0.0068757645785808,60.0,0.1577832847833633,-0.0,-6.640558325443635e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.262104140361772e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.753444464877248e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.203860150184482e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.753442282089964e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.0004626610607374,287.5911865234375,294.1499938964844,287.54998779296875,285.6789245605469,288.3017578125,287.5502319335937,287.3172607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868984343484,0.0002434708585496,0.0007434276049025,-0.010153261013329,0.0,0.0,0.0,-0.0068757645785808,60.0,0.1577832847833633,-0.0,-6.640558325443635e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,9.261825471185148e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.753151243785396e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,7.203644054243341e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.753149788593872e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004626471782103,287.5877380371094,294.1499938964844,287.54998779296875,285.6856384277344,288.2887268066406,287.5502014160156,287.3174133300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868683991953,0.0002432735491311,0.00074359489372,-0.0101442644372582,0.0,0.0,0.0,-0.0068740928545594,60.0,0.1576615571975708,-0.0,-6.640154026626989e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,9.261825471185148e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.753151243785396e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,7.203644054243341e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.753149788593872e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004626471782103,287.5877380371094,294.1499938964844,287.54998779296875,285.6856384277344,288.2887268066406,287.5502014160156,287.3174133300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868683991953,0.0002432735491311,0.00074359489372,-0.0101442644372582,0.0,0.0,0.0,-0.0068740928545594,60.0,0.1576615571975708,-0.0,-6.640154026626989e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,9.261918603442608e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,9.753249469213188e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,7.203716086223722e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.753247286425903e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0004626518348231,287.5860595703125,294.1499938964844,287.54998779296875,285.6893615722656,288.28228759765625,287.5502014160156,287.3175048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868781780824,0.0002433374902466,0.0007435407605953,-0.0101471794769167,0.0,0.0,0.0,-0.0068746348842978,60.0,0.1576053351163864,-0.0,-6.640284766490367e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,9.262450475944206e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.753808990353718e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.204130088211969e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.753807535162196e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0004626783775165,287.5843505859375,294.1499938964844,287.54998779296875,285.6933288574219,288.27593994140625,287.5501708984375,287.31756591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869348723441,0.0002437085931887,0.0007432262646034,-0.0101641016080975,0.0,0.0,0.0,-0.0068777804262936,60.0,0.1575576961040496,-0.0,-6.641045047217632e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.263944230042398e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.755382052389904e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.205291331047192e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.75537986960262e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0004627529997378,287.5810241699219,294.1499938964844,287.54998779296875,285.701904296875,288.26336669921875,287.5501403808594,287.3177185058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870933135971,0.0002447517763357,0.0007423415663652,-0.0102116698399186,0.0,0.0,0.0,-0.0068866177462041,60.0,0.1574715822935104,-0.0,-6.643181649224061e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.263944230042398e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.755382052389904e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.205291331047192e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.75537986960262e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0004627529997378,287.5810241699219,294.1499938964844,287.54998779296875,285.701904296875,288.26336669921875,287.5501403808594,287.3177185058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870933135971,0.0002447517763357,0.0007423415663652,-0.0102116698399186,0.0,0.0,0.0,-0.0068866177462041,60.0,0.1574715822935104,-0.0,-6.643181649224061e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.266206325264648e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.757763473317028e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,7.207050657598302e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.757762018125504e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0004628659808076,287.57769775390625,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5501403808594,287.31787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009873340604826,0.0002463331911712,0.0007410008111037,-0.0102837802842259,0.0,0.0,0.0,-0.0069000176154077,60.0,0.1574012786149978,-0.0,-6.646421013556393e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.266206325264648e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.757763473317028e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,7.207050657598302e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.757762018125504e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0004628659808076,287.57769775390625,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5501403808594,287.31787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009873340604826,0.0002463331911712,0.0007410008111037,-0.0102837802842259,0.0,0.0,0.0,-0.0069000176154077,60.0,0.1574012786149978,-0.0,-6.646421013556393e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.269099973607808e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,9.760811371961609e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,7.20930183888413e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.760809916770086e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,0.0004630105686374,287.5744323730469,294.1499938964844,287.54998779296875,285.7214050292969,288.2388000488281,287.55010986328125,287.3180236816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009876420954242,0.0002483573625795,0.0007392847328446,-0.0103760790079832,0.0,0.0,0.0,-0.0069171688519418,60.0,0.1573427468538284,-0.0,-6.650568451505023e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.269099973607808e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,9.760811371961609e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,7.20930183888413e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.760809916770086e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,0.0004630105686374,287.5744323730469,294.1499938964844,287.54998779296875,285.7214050292969,288.2388000488281,287.55010986328125,287.3180236816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009876420954242,0.0002483573625795,0.0007392847328446,-0.0103760790079832,0.0,0.0,0.0,-0.0069171688519418,60.0,0.1573427468538284,-0.0,-6.650568451505023e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.272638271795586e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.764537389855832e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,7.212053606053814e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.764535934664308e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004631873161997,287.5711975097656,294.1499938964844,287.54998779296875,285.732177734375,288.226806640625,287.5500793457031,287.31817626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880186989903,0.0002508325269445,0.0007371862302534,-0.0104889413341879,0.0,0.0,0.0,-0.0069381408393383,60.0,0.1572993546724319,-0.0,-6.655642437181086e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.272638271795586e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.764537389855832e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,7.212053606053814e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.764535934664308e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004631873161997,287.5711975097656,294.1499938964844,287.54998779296875,285.732177734375,288.226806640625,287.5500793457031,287.31817626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880186989903,0.0002508325269445,0.0007371862302534,-0.0104889413341879,0.0,0.0,0.0,-0.0069381408393383,60.0,0.1572993546724319,-0.0,-6.655642437181086e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.274665353586896e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,9.766671428224072e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,7.213629578473046e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.766669973032548e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,0.000463288539322,287.569580078125,294.1499938964844,287.54998779296875,285.73779296875,288.220947265625,287.5500793457031,287.3182373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000988234532997,0.0002522502618376,0.0007359842420555,-0.0105535872280597,0.0,0.0,0.0,-0.0069501539692282,60.0,0.1572835147380828,-0.0,-6.658549267513082e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.276735363528132e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.76885130512528e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,7.215239747893065e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.768849849933758e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,0.0004633919452317,287.5679931640625,294.1499938964844,287.54998779296875,285.7435302734375,288.215087890625,287.5500793457031,287.3182983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009884549072012,0.0002536984975449,0.0007347564678639,-0.0106196235865354,0.0,0.0,0.0,-0.0069624255411326,60.0,0.1572689712047577,-0.0,-6.661519336148558e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.28118242882192e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,9.77353411144577e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.218698738142848e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.773532656254248e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0004636140947695,287.5648193359375,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.5500793457031,287.3184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009889283683151,0.0002568101044744,0.000732118205633,-0.0107615059241652,0.0,0.0,0.0,-0.0069887894205749,60.0,0.1572458148002624,-0.0,-6.667902852086628e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.28118242882192e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,9.77353411144577e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.218698738142848e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.773532656254248e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0004636140947695,287.5648193359375,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.5500793457031,287.3184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009889283683151,0.0002568101044744,0.000732118205633,-0.0107615059241652,0.0,0.0,0.0,-0.0069887894205749,60.0,0.1572458148002624,-0.0,-6.667902852086628e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
