time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352740,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.286002023145556e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.778609819477424e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,7.222448039101437e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.7786083642859e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0004638548416551,287.56170654296875,294.1499938964844,287.54998779296875,285.7676086425781,288.1921691894531,287.550048828125,287.3185729980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894415270537,0.000260182772763,0.0007292588124983,-0.0109152924269437,0.0,0.0,0.0,-0.0070173665881156,60.0,0.1572314649820327,-0.0,-6.674825669961137e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.286002023145556e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.778609819477424e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,7.222448039101437e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.7786083642859e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0004638548416551,287.56170654296875,294.1499938964844,287.54998779296875,285.7676086425781,288.1921691894531,287.550048828125,287.3185729980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894415270537,0.000260182772763,0.0007292588124983,-0.0109152924269437,0.0,0.0,0.0,-0.0070173665881156,60.0,0.1572314649820327,-0.0,-6.674825669961137e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.2910515377298e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.783927089301868e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,7.226374873425812e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.783925634110346e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,0.0004641070845536,287.5586242675781,294.1499938964844,287.54998779296875,285.7802124023437,288.1810302734375,287.550048828125,287.3187255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009899792494252,0.0002637161232996,0.0007262630970217,-0.0110764037817716,0.0,0.0,0.0,-0.0070473053492605,60.0,0.1572230905294418,-0.0,-6.68208173237872e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.2910515377298e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.783927089301868e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,7.226374873425812e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.783925634110346e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,0.0004641070845536,287.5586242675781,294.1499938964844,287.54998779296875,285.7802124023437,288.1810302734375,287.550048828125,287.3187255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009899792494252,0.0002637161232996,0.0007262630970217,-0.0110764037817716,0.0,0.0,0.0,-0.0070473053492605,60.0,0.1572230905294418,-0.0,-6.68208173237872e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,9.296256030211224e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.789408068172634e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,7.230423216242343e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.789406612981112e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0004643670690711,287.5555725097656,294.1499938964844,287.54998779296875,285.79302978515625,288.1700439453125,287.550048828125,287.31884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905335027724,0.000267358176643,0.0007231752970255,-0.0112424716353416,0.0,0.0,0.0,-0.0070781647227704,60.0,0.1572193950414657,-0.0,-6.689565879014482e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,9.296256030211224e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.789408068172634e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,7.230423216242343e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.789406612981112e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0004643670690711,287.5555725097656,294.1499938964844,287.54998779296875,285.79302978515625,288.1700439453125,287.550048828125,287.31884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905335027724,0.000267358176643,0.0007231752970255,-0.0112424716353416,0.0,0.0,0.0,-0.0070781647227704,60.0,0.1572193950414657,-0.0,-6.689565879014482e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.298891382059082e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.792182390810922e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,7.232472125906497e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.7921809356194e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0004644986765924,287.5540466308594,294.1499938964844,287.54998779296875,285.7995300292969,288.1646728515625,287.550048828125,287.31890869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000990814063698,0.0002692019625101,0.000721612072084,-0.0113265421241521,0.0,0.0,0.0,-0.0070937871932983,60.0,0.1572190374135971,-0.0,-6.693355913967025e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,9.301526006311178e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,9.794957441044971e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,7.234521763166413e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,9.794955985853449e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0004646303132176,287.55255126953125,294.1499938964844,287.54998779296875,285.8060607910156,288.1593322753906,287.550048828125,287.3189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009910946246236,0.0002710458647925,0.0007200487889349,-0.0114106182008981,0.0,0.0,0.0,-0.00710941106081,60.0,0.157219111919403,-0.0,-6.697147370005041e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.306782885687426e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.800492989597842e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,7.238610123749822e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.80049153440632e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.000464892887976,287.5495910644531,294.1499938964844,287.54998779296875,285.8191833496094,288.14874267578125,287.5500183105469,287.3191223144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991654349491,0.0002747244143392,0.0007169299642555,-0.0115783493965864,0.0,0.0,0.0,-0.007140580099076,60.0,0.1572198271751403,-0.0,-6.704714650140886e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.306782885687426e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.800492989597842e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,7.238610123749822e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.80049153440632e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.000464892887976,287.5495910644531,294.1499938964844,287.54998779296875,285.8191833496094,288.14874267578125,287.5500183105469,287.3191223144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991654349491,0.0002747244143392,0.0007169299642555,-0.0115783493965864,0.0,0.0,0.0,-0.007140580099076,60.0,0.1572198271751403,-0.0,-6.704714650140886e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.31195027078502e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.80593467829749e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,7.242629362735897e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,9.805933223105968e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0004651510389521,287.546630859375,294.1499938964844,287.54998779296875,285.8323059082031,288.13836669921875,287.5500183105469,287.3192443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009922046447172,0.0002783407107926,0.0007138639921322,-0.0117432381957769,0.0,0.0,0.0,-0.0071712210774421,60.0,0.1572207510471344,-0.0,-6.71215829584071e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.31195027078502e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.80593467829749e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,7.242629362735897e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,9.805933223105968e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0004651510389521,287.546630859375,294.1499938964844,287.54998779296875,285.8323059082031,288.13836669921875,287.5500183105469,287.3192443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009922046447172,0.0002783407107926,0.0007138639921322,-0.0117432381957769,0.0,0.0,0.0,-0.0071712210774421,60.0,0.1572207510471344,-0.0,-6.71215829584071e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.316963405581193e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.81121411314234e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,7.246528548421338e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.81121265795082e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0004654014483094,287.5437316894531,294.1499938964844,287.54998779296875,285.8453674316406,288.1281433105469,287.5500183105469,287.3193664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009927385253831,0.0002818487701006,0.0007108896970748,-0.0119031928479671,0.0,0.0,0.0,-0.0072009451687335,60.0,0.1572205424308776,-0.0,-6.719383094377919e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.316963405581193e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.81121411314234e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,7.246528548421338e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.81121265795082e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0004654014483094,287.5437316894531,294.1499938964844,287.54998779296875,285.8453674316406,288.1281433105469,287.5500183105469,287.3193664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009927385253831,0.0002818487701006,0.0007108896970748,-0.0119031928479671,0.0,0.0,0.0,-0.0072009451687335,60.0,0.1572205424308776,-0.0,-6.719383094377919e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,9.32178008952178e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,9.816285455599429e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,7.25027421140112e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.816284000407904e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.0004656420205719,287.5408630371094,294.1499938964844,287.54998779296875,285.8583068847656,288.1181030273437,287.5500183105469,287.3194885253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932513348758,0.0002852188481483,0.0007080324576236,-0.0120568545535206,0.0,0.0,0.0,-0.0072295004501938,60.0,0.1572182476520538,-0.0,-6.726326517991765e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,9.32178008952178e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,9.816285455599429e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,7.25027421140112e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.816284000407904e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.0004656420205719,287.5408630371094,294.1499938964844,287.54998779296875,285.8583068847656,288.1181030273437,287.5500183105469,287.3194885253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932513348758,0.0002852188481483,0.0007080324576236,-0.0120568545535206,0.0,0.0,0.0,-0.0072295004501938,60.0,0.1572182476520538,-0.0,-6.726326517991765e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.324064012616871e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.818690887186676e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,7.252051000250503e-05,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.818689431995152e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.0004657561366911,287.5394287109375,294.1499938964844,287.54998779296875,285.8646850585937,288.1131591796875,287.5500183105469,287.3195495605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934944100677,0.0002868171723093,0.0007066772086545,-0.0121297314763069,0.0,0.0,0.0,-0.00724304234609,60.0,0.1572155803442001,-0.0,-6.729621304657486e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.326339204562828e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.821086860029028e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,7.253821240738034e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.821085404837504e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,0.0004658697871491,287.5380249023437,294.1499938964844,287.54998779296875,285.8710021972656,288.1082458496094,287.5500183105469,287.3196105957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009937366703525,0.0002884094137698,0.0007053272565826,-0.0122023308649659,0.0,0.0,0.0,-0.0072565334849059,60.0,0.1572126746177673,-0.0,-6.732904012096699e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.330600732937457e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.825573943089694e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,7.257135439431295e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,9.825572487898172e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.000466082652565,287.53521728515625,294.1499938964844,287.54998779296875,285.8834228515625,288.0985412597656,287.5500183105469,287.3197326660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941905736923,0.0002913911303039,0.0007027994142845,-0.0123382834717631,0.0,0.0,0.0,-0.0072817988693714,60.0,0.1572034507989883,-0.0,-6.739054470017436e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.330600732937457e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.825573943089694e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,7.257135439431295e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,9.825572487898172e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.000466082652565,287.53521728515625,294.1499938964844,287.54998779296875,285.8834228515625,288.0985412597656,287.5500183105469,287.3197326660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941905736923,0.0002913911303039,0.0007027994142845,-0.0123382834717631,0.0,0.0,0.0,-0.0072817988693714,60.0,0.1572034507989883,-0.0,-6.739054470017436e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.334526112070308e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.829708142206071e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,7.260188431246206e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.82970668701455e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0004662787541747,287.5324401855469,294.1499938964844,287.54998779296875,285.8954467773437,288.0889892578125,287.5500183105469,287.31988525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946085046976,0.0002941376878879,0.0007004708168096,-0.0124635118991136,0.0,0.0,0.0,-0.0073050707578659,60.0,0.1571894586086273,-0.0,-6.744721048335124e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.334526112070308e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.829708142206071e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,7.260188431246206e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.82970668701455e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0004662787541747,287.5324401855469,294.1499938964844,287.54998779296875,285.8954467773437,288.0889892578125,287.5500183105469,287.31988525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946085046976,0.0002941376878879,0.0007004708168096,-0.0124635118991136,0.0,0.0,0.0,-0.0073050707578659,60.0,0.1571894586086273,-0.0,-6.744721048335124e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.338121890323237e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.833493822952732e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.262985309353098e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.833493095356972e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.0004664583539124,287.5296936035156,294.1499938964844,287.54998779296875,285.9070129394531,288.07958984375,287.5500183105469,287.32000732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949915111064,0.0002966532774735,0.0006983382045291,-0.0125782107934355,0.0,0.0,0.0,-0.0073263864032924,60.0,0.1571704149246215,-0.0,-6.749914405190793e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.338121890323237e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.833493822952732e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.262985309353098e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.833493095356972e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.0004664583539124,287.5296936035156,294.1499938964844,287.54998779296875,285.9070129394531,288.07958984375,287.5500183105469,287.32000732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949915111064,0.0002966532774735,0.0006983382045291,-0.0125782107934355,0.0,0.0,0.0,-0.0073263864032924,60.0,0.1571704149246215,-0.0,-6.749914405190793e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.341217810288072e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.83675490715541e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,7.265392923727632e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.836753451963888e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0004666130116675,287.5270080566406,294.1499938964844,287.54998779296875,285.9180603027344,288.0704040527344,287.5500183105469,287.32012939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953209664672,0.0002988192427437,0.0006965017528273,-0.0126769673079252,0.0,0.0,0.0,-0.0073447381146252,60.0,0.1571440398693084,-0.0,-6.754386561169667e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.341217810288072e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.83675490715541e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,7.265392923727632e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.836753451963888e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0004666130116675,287.5270080566406,294.1499938964844,287.54998779296875,285.9180603027344,288.0704040527344,287.5500183105469,287.32012939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953209664672,0.0002988192427437,0.0006965017528273,-0.0126769673079252,0.0,0.0,0.0,-0.0073447381146252,60.0,0.1571440398693084,-0.0,-6.754386561169667e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.342710836790502e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.838326514000072e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,7.266554166562855e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.83832505880855e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004666876047849,287.5256652832031,294.1499938964844,287.54998779296875,285.92333984375,288.0658569335937,287.5500183105469,287.3201904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009954797569662,0.0002998635463882,0.0006956162396818,-0.012724582105875,0.0,0.0,0.0,-0.0073535861447453,60.0,0.1571298539638519,-0.0,-6.756543768915435e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.344010322820397e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,9.8396951216273e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,7.267564797075465e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.839693666435778e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,0.0004667525063268,287.5243225097656,294.1499938964844,287.54998779296875,285.9284973144531,288.06134033203125,287.5500183105469,287.3202514648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956180583685,0.000300772342598,0.0006948457448743,-0.0127660185098648,0.0,0.0,0.0,-0.0073612867854535,60.0,0.1571128666400909,-0.0,-6.758421022823313e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.346417937194929e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.842230065260082e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,7.269436900969595e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.84222861006856e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0004668727633543,287.5216979980469,294.1499938964844,287.54998779296875,285.938232421875,288.0523986816406,287.5500183105469,287.32037353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958746377378,0.0003024560282938,0.000693418609444,-0.0128427855670452,0.0,0.0,0.0,-0.0073755546472966,60.0,0.1570759415626526,-0.0,-6.761899840057596e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.346417937194929e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.842230065260082e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,7.269436900969595e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.84222861006856e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0004668727633543,287.5216979980469,294.1499938964844,287.54998779296875,285.938232421875,288.0523986816406,287.5500183105469,287.32037353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958746377378,0.0003024560282938,0.000693418609444,-0.0128427855670452,0.0,0.0,0.0,-0.0073755546472966,60.0,0.1570759415626526,-0.0,-6.761899840057596e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.348253661300988e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.844163287198172e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,7.270865171449259e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,9.844161832006648e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0004669644695241,287.5190734863281,294.1499938964844,287.54998779296875,285.9472045898437,288.0436706542969,287.5500183105469,287.32049560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960697498172,0.0003037394199054,0.0006923303008079,-0.0129013005644083,0.0,0.0,0.0,-0.0073864278383553,60.0,0.1570301204919815,-0.0,-6.764552296090187e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.348253661300988e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.844163287198172e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,7.270865171449259e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,9.844161832006648e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0004669644695241,287.5190734863281,294.1499938964844,287.54998779296875,285.9472045898437,288.0436706542969,287.5500183105469,287.32049560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960697498172,0.0003037394199054,0.0006923303008079,-0.0129013005644083,0.0,0.0,0.0,-0.0073864278383553,60.0,0.1570301204919815,-0.0,-6.764552296090187e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.349725587526336e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.845713066169992e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,7.27200967958197e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.845711610978468e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004670379857998,287.5165100097656,294.1499938964844,287.54998779296875,285.955322265625,288.0350341796875,287.5500183105469,287.3205871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962264448404,0.0003047681238967,0.0006914583500474,-0.012948203831911,0.0,0.0,0.0,-0.0073951450176537,60.0,0.1569784730672836,-0.0,-6.766678950498317e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.349725587526336e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.845713066169992e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,7.27200967958197e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.845711610978468e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004670379857998,287.5165100097656,294.1499938964844,287.54998779296875,285.955322265625,288.0350341796875,287.5500183105469,287.3205871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962264448404,0.0003047681238967,0.0006914583500474,-0.012948203831911,0.0,0.0,0.0,-0.0073951450176537,60.0,0.1569784730672836,-0.0,-6.766678950498317e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.350687469122931e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.846725879469886e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.272757648024708e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.846724424278364e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.0004670860362239,287.5139465332031,294.1499938964844,287.54998779296875,285.9625549316406,288.0265808105469,287.54998779296875,287.3207092285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963286574929,0.0003054396947845,0.0006908889045007,-0.0129788229241967,0.0,0.0,0.0,-0.0074008349329233,60.0,0.1569188833236694,-0.0,-6.768067351003992e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.350687469122931e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.846725879469886e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.272757648024708e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.846724424278364e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.0004670860362239,287.5139465332031,294.1499938964844,287.54998779296875,285.9625549316406,288.0265808105469,287.54998779296875,287.3207092285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963286574929,0.0003054396947845,0.0006908889045007,-0.0129788229241967,0.0,0.0,0.0,-0.0074008349329233,60.0,0.1569188833236694,-0.0,-6.768067351003992e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.35086573008448e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.846913599176332e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,7.272896618815139e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.84691214398481e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,0.000467094941996,287.5126953125,294.1499938964844,287.54998779296875,285.9657897949219,288.0224304199219,287.54998779296875,287.3207702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963472839444,0.0003055635897908,0.0006907837232574,-0.0129844723269343,0.0,0.0,0.0,-0.0074018840678036,60.0,0.1568842530250549,-0.0,-6.768323146388866e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.351059270557016e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.84711732598953e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,7.273047231137753e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,9.847116598393768e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0004671046044677,287.5114440917969,294.1499938964844,287.54998779296875,285.96875,288.0182800292969,287.54998779296875,287.3208312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963677730411,0.000305698311422,0.0006906694616191,-0.0129906143993139,0.0,0.0,0.0,-0.0074030254036188,60.0,0.1568497717380523,-0.0,-6.768601679141284e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
