time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355020,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.350936306873336e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.846988541539758e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,7.272951916093007e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.846987086348236e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004670984926633,287.5089416503906,294.1499938964844,287.54998779296875,285.973876953125,288.01007080078125,287.54998779296875,287.3209533691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996354734525,0.0003056104760617,0.0006907442002557,-0.012986609712243,0.0,0.0,0.0,-0.0074022826738655,60.0,0.156773179769516,-0.0,-6.768420490743665e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.350936306873336e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.846988541539758e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,7.272951916093007e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.846987086348236e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004670984926633,287.5089416503906,294.1499938964844,287.54998779296875,285.973876953125,288.01007080078125,287.54998779296875,287.3209533691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996354734525,0.0003056104760617,0.0006907442002557,-0.012986609712243,0.0,0.0,0.0,-0.0074022826738655,60.0,0.156773179769516,-0.0,-6.768420490743665e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.350145410280676e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.846155444392934e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.272336370078847e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.846153989201412e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0004670589696615,287.5065002441406,294.1499938964844,287.54998779296875,285.97784423828125,288.0020446777344,287.54998779296875,287.3210754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962699841707,0.0003050548257306,0.0006912151584401,-0.0129612749442458,0.0,0.0,0.0,-0.007397573441267,60.0,0.1566858291625976,-0.0,-6.767271543139941e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.350145410280676e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.846155444392934e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.272336370078847e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.846153989201412e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0004670589696615,287.5065002441406,294.1499938964844,287.54998779296875,285.97784423828125,288.0020446777344,287.54998779296875,287.3210754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962699841707,0.0003050548257306,0.0006912151584401,-0.0129612749442458,0.0,0.0,0.0,-0.007397573441267,60.0,0.1566858291625976,-0.0,-6.767271543139941e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.348933963337912e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.844879969023168e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.27139413356781e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.844878513831644e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.000466998462798,287.5040588378906,294.1499938964844,287.54998779296875,285.97967529296875,287.994140625,287.54998779296875,287.3211975097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961407631635,0.0003042048483621,0.0006919359439052,-0.0129225207492709,0.0,0.0,0.0,-0.00739037245512,60.0,0.1565908640623092,-0.0,-6.765514370954406e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.348933963337912e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.844879969023168e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.27139413356781e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.844878513831644e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.000466998462798,287.5040588378906,294.1499938964844,287.54998779296875,285.97967529296875,287.994140625,287.54998779296875,287.3211975097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961407631635,0.0003042048483621,0.0006919359439052,-0.0129225207492709,0.0,0.0,0.0,-0.00739037245512,60.0,0.1565908640623092,-0.0,-6.765514370954406e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.347417653771116e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.843282896326856e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,7.270215428434312e-05,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.843282168731092e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0004669227346312,287.5016784667969,294.1499938964844,287.54998779296875,285.9786071777344,287.9863586425781,287.54998779296875,287.3213195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959789458662,0.0003031413943972,0.0006928375223651,-0.0128740333020687,0.0,0.0,0.0,-0.0073813614435493,60.0,0.1564892530441284,-0.0,-6.7633166622727e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.347417653771116e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.843282896326856e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,7.270215428434312e-05,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.843282168731092e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0004669227346312,287.5016784667969,294.1499938964844,287.54998779296875,285.9786071777344,287.9863586425781,287.54998779296875,287.3213195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959789458662,0.0003031413943972,0.0006928375223651,-0.0128740333020687,0.0,0.0,0.0,-0.0073813614435493,60.0,0.1564892530441284,-0.0,-6.7633166622727e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.346524166176096e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.84234211500734e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,7.269519846886396e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,9.842340659815818e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0004668780893553,287.50048828125,294.1499938964844,287.54998779296875,285.9770202636719,287.9825439453125,287.54998779296875,287.3213806152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958834853023,0.0003025145852006,0.0006933689001016,-0.012845454737544,0.0,0.0,0.0,-0.0073760501109063,60.0,0.1564357131719589,-0.0,-6.76202134286541e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.34558192966506e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,9.841349674388766e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,7.268787157954648e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.841348219197243e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0004668310284614,287.4992980957031,294.1499938964844,287.54998779296875,285.9748229980469,287.978759765625,287.54998779296875,287.3214416503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957829024642,0.0003018540155608,0.0006939289160072,-0.0128153366968035,0.0,0.0,0.0,-0.0073704528622329,60.0,0.156381219625473,-0.0,-6.760656390270017e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.343521378468722e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.839179256232455e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,7.267184264492244e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.839178528636694e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0004667280882131,287.4969787597656,294.1499938964844,287.54998779296875,285.96856689453125,287.97125244140625,287.54998779296875,287.321533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955632267519,0.0003004092432092,0.0006951539544388,-0.0127494633197784,0.0,0.0,0.0,-0.0073582120239734,60.0,0.1562691777944564,-0.0,-6.757671400237086e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.343521378468722e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.839179256232455e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,7.267184264492244e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.839178528636694e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0004667280882131,287.4969787597656,294.1499938964844,287.54998779296875,285.96856689453125,287.97125244140625,287.54998779296875,287.321533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955632267519,0.0003004092432092,0.0006951539544388,-0.0127494633197784,0.0,0.0,0.0,-0.0073582120239734,60.0,0.1562691777944564,-0.0,-6.757671400237086e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.3411908892449e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.836725803324951e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.26537182345055e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.83672434813343e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,0.0004666117019951,287.4946594238281,294.1499938964844,287.54998779296875,285.9600830078125,287.9638977050781,287.54998779296875,287.3216552734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953146800398,0.000298775936244,0.0006965387146919,-0.0126749919727444,0.0,0.0,0.0,-0.0073443725705146,60.0,0.1561524122953415,-0.0,-6.754297032784963e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.3411908892449e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.836725803324951e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.26537182345055e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.83672434813343e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,0.0004666117019951,287.4946594238281,294.1499938964844,287.54998779296875,285.9600830078125,287.9638977050781,287.54998779296875,287.3216552734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953146800398,0.000298775936244,0.0006965387146919,-0.0126749919727444,0.0,0.0,0.0,-0.0073443725705146,60.0,0.1561524122953415,-0.0,-6.754297032784963e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.338618110632524e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.834016236709432e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.26337093510665e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.834014781517908e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0004664831794798,287.4924011230469,294.1499938964844,287.54998779296875,285.9495544433594,287.9566345214844,287.54998779296875,287.32177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995040172711,0.0002969726047012,0.0006980676553212,-0.0125927692279219,0.0,0.0,0.0,-0.0073290928266942,60.0,0.1560314297676086,-0.0,-6.750573078306843e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.338618110632524e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.834016236709432e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.26337093510665e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.834014781517908e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0004664831794798,287.4924011230469,294.1499938964844,287.54998779296875,285.9495544433594,287.9566345214844,287.54998779296875,287.32177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995040172711,0.0002969726047012,0.0006980676553212,-0.0125927692279219,0.0,0.0,0.0,-0.0073290928266942,60.0,0.1560314297676086,-0.0,-6.750573078306843e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.335803042631596e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.831052011577412e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,7.261180871864781e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.83105055638589e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.000466342549771,287.4901428222656,294.1499938964844,287.54998779296875,285.9372253417969,287.9495544433594,287.54998779296875,287.3218994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994739937596,0.0002949998597614,0.0006997401360422,-0.0125028230249881,0.0,0.0,0.0,-0.007312377449125,60.0,0.1559062302112579,-0.0,-6.746500957888203e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.335803042631596e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.831052011577412e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,7.261180871864781e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.83105055638589e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.000466342549771,287.4901428222656,294.1499938964844,287.54998779296875,285.9372253417969,287.9495544433594,287.54998779296875,287.3218994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994739937596,0.0002949998597614,0.0006997401360422,-0.0125028230249881,0.0,0.0,0.0,-0.007312377449125,60.0,0.1559062302112579,-0.0,-6.746500957888203e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.33427654672414e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.829444024944678e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.259993435582146e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.829443297348917e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004662662977352,287.4890441894531,294.1499938964844,287.54998779296875,285.93048095703125,287.9460754394531,287.54998779296875,287.32196044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945771889761,0.0002939300029538,0.0007006471860222,-0.0124540431424975,0.0,0.0,0.0,-0.007303312420845,60.0,0.1558416038751602,-0.0,-6.74429259106546e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.332713671028614e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.827798930928112e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,7.258778350660577e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.827797475736588e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0004661882412619,287.4879455566406,294.1499938964844,287.54998779296875,285.92333984375,287.9425964355469,287.54998779296875,287.322021484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944104822352,0.0002928350295405,0.0007015754235908,-0.0124041177332401,0.0,0.0,0.0,-0.0072940341196954,60.0,0.1557763218879699,-0.0,-6.742033065165742e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.329470049124212e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.824382868828252e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.25625577615574e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.82438214123249e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,0.0004660262202378,287.4857482910156,294.1499938964844,287.54998779296875,285.9080810546875,287.93572998046875,287.54998779296875,287.3221130371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940648451447,0.0002905623696278,0.000703502446413,-0.0123004941269755,0.0,0.0,0.0,-0.0072747785598039,60.0,0.1556437611579895,-0.0,-6.737344193652461e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.329470049124212e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.824382868828252e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.25625577615574e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.82438214123249e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,0.0004660262202378,287.4857482910156,294.1499938964844,287.54998779296875,285.9080810546875,287.93572998046875,287.54998779296875,287.3221130371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940648451447,0.0002905623696278,0.000703502446413,-0.0123004941269755,0.0,0.0,0.0,-0.0072747785598039,60.0,0.1556437611579895,-0.0,-6.737344193652461e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.32602779357694e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.820758714340629e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,7.25357822375372e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.820757259149104e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004658542748074,287.4836120605469,294.1499938964844,287.54998779296875,285.8916931152344,287.92901611328125,287.54998779296875,287.3222351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936976712197,0.0002881505643017,0.0007055471651256,-0.0121905272826552,0.0,0.0,0.0,-0.0072543425485491,60.0,0.1555078327655792,-0.0,-6.732370394502142e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.32602779357694e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.820758714340629e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,7.25357822375372e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.820757259149104e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004658542748074,287.4836120605469,294.1499938964844,287.54998779296875,285.8916931152344,287.92901611328125,287.54998779296875,287.3222351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936976712197,0.0002881505643017,0.0007055471651256,-0.0121905272826552,0.0,0.0,0.0,-0.0072543425485491,60.0,0.1555078327655792,-0.0,-6.732370394502142e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.322376718046144e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,9.816913370741533e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,7.250738417496905e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.816911915550008e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,0.000465671881102,287.4814758300781,294.1499938964844,287.54998779296875,285.8743896484375,287.92242431640625,287.54998779296875,287.3223571777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933083783835,0.0002855922502931,0.0007077161571942,-0.0120738800615072,0.0,0.0,0.0,-0.0072326655499637,60.0,0.1553683876991272,-0.0,-6.727096746317329e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.322376718046144e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,9.816913370741533e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,7.250738417496905e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.816911915550008e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,0.000465671881102,287.4814758300781,294.1499938964844,287.54998779296875,285.8743896484375,287.92242431640625,287.54998779296875,287.3223571777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933083783835,0.0002855922502931,0.0007077161571942,-0.0120738800615072,0.0,0.0,0.0,-0.0072326655499637,60.0,0.1553683876991272,-0.0,-6.727096746317329e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.3185793957673e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.812914504436776e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.247785106301308e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.812913776841016e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0004654822114389,287.4793701171875,294.1499938964844,287.54998779296875,285.8564147949219,287.9159545898437,287.54998779296875,287.3224792480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009929036023095,0.0002829319273587,0.0007099716458469,-0.0119525799527764,0.0,0.0,0.0,-0.007210124284029,60.0,0.1552263647317886,-0.0,-6.721614198568204e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.3185793957673e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.812914504436776e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.247785106301308e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.812913776841016e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0004654822114389,287.4793701171875,294.1499938964844,287.54998779296875,285.8564147949219,287.9159545898437,287.54998779296875,287.3224792480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009929036023095,0.0002829319273587,0.0007099716458469,-0.0119525799527764,0.0,0.0,0.0,-0.007210124284029,60.0,0.1552263647317886,-0.0,-6.721614198568204e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.316613432019948e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.81084449449554e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,7.246255700010806e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.810843039304018e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0004653840151149,287.47833251953125,294.1499938964844,287.54998779296875,285.84722900390625,287.91278076171875,287.54998779296875,287.3225402832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926939383149,0.0002815543848555,0.0007111395243555,-0.0118897696956992,0.0,0.0,0.0,-0.0071984520182013,60.0,0.1551541835069656,-0.0,-6.718776290881578e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.314630733570084e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,9.80875629466027e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,7.2447131969966e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.808754839468747e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,0.0004652849456761,287.4773254394531,294.1499938964844,287.54998779296875,285.83795166015625,287.9096069335937,287.54998779296875,287.32257080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009924824116751,0.0002801652008201,0.0007123172981664,-0.0118264276534318,0.0,0.0,0.0,-0.0071866805665194,60.0,0.1550816595554351,-0.0,-6.715914935284675e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.310612949775532e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,9.804526052903384e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,7.241588900797069e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,9.80452459771186e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,0.0004650842747651,287.47528076171875,294.1499938964844,287.54998779296875,285.8192749023437,287.9033508300781,287.54998779296875,287.3226928710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009920543525367,0.0002773508313111,0.0007147034630179,-0.0116981035098433,0.0,0.0,0.0,-0.007162834983319,60.0,0.1549357771873474,-0.0,-6.710120459274549e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.310612949775532e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,9.804526052903384e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,7.241588900797069e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,9.80452459771186e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,0.0004650842747651,287.47528076171875,294.1499938964844,287.54998779296875,285.8192749023437,287.9033508300781,287.54998779296875,287.3226928710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009920543525367,0.0002773508313111,0.0007147034630179,-0.0116981035098433,0.0,0.0,0.0,-0.007162834983319,60.0,0.1549357771873474,-0.0,-6.710120459274549e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.306498395744713e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.800192492548376e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.23838820704259e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.800191764952616e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004648787435144,287.4732666015625,294.1499938964844,287.54998779296875,285.8005676269531,287.8972473144531,287.54998779296875,287.32281494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916155831888,0.0002744680386967,0.0007171476026996,-0.0115666585043072,0.0,0.0,0.0,-0.0071384087204933,60.0,0.1547882258892059,-0.0,-6.704187427430952e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.306498395744713e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.800192492548376e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.23838820704259e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.800191764952616e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004648787435144,287.4732666015625,294.1499938964844,287.54998779296875,285.8005676269531,287.8972473144531,287.54998779296875,287.32281494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916155831888,0.0002744680386967,0.0007171476026996,-0.0115666585043072,0.0,0.0,0.0,-0.0071384087204933,60.0,0.1547882258892059,-0.0,-6.704187427430952e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.302351827500388e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.795826190384103e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,7.235163502627984e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.795824735192582e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,0.000464671611553,287.4712829589844,294.1499938964844,287.54998779296875,285.7820739746094,287.8912353515625,287.54998779296875,287.32293701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911735542118,0.000271563156275,0.0007196104270406,-0.0114342058077454,0.0,0.0,0.0,-0.00711379526183,60.0,0.1546400040388107,-0.0,-6.69821176302321e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.302351827500388e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.795826190384103e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,7.235163502627984e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.795824735192582e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,0.000464671611553,287.4712829589844,294.1499938964844,287.54998779296875,285.7820739746094,287.8912353515625,287.54998779296875,287.32293701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911735542118,0.000271563156275,0.0007196104270406,-0.0114342058077454,0.0,0.0,0.0,-0.00711379526183,60.0,0.1546400040388107,-0.0,-6.69821176302321e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.298205986851826e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.791460615815596e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,7.231939525809139e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.791459888219832e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.0004644645377993,287.4693298339844,294.1499938964844,287.54998779296875,285.7640380859375,287.8853454589844,287.54998779296875,287.3230285644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009907316416501,0.0002686590596567,0.0007220726110972,-0.0113017885014414,0.0,0.0,0.0,-0.0070891887880861,60.0,0.1544917076826095,-0.0,-6.692239651329146e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.298205986851826e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.791460615815596e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,7.231939525809139e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.791459888219832e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.0004644645377993,287.4693298339844,294.1499938964844,287.54998779296875,285.7640380859375,287.8853454589844,287.54998779296875,287.3230285644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009907316416501,0.0002686590596567,0.0007220726110972,-0.0113017885014414,0.0,0.0,0.0,-0.0070891887880861,60.0,0.1544917076826095,-0.0,-6.692239651329146e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
