time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357300,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.29615125642158e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.789296018425377e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,7.230340997921303e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.789295290829614e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0004643618885893,287.4683532714844,294.1499938964844,287.54998779296875,285.7552490234375,287.8824462890625,287.54998779296875,287.3230895996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905126644298,0.0002672193222679,0.0007232933421619,-0.0112361395731568,0.0,0.0,0.0,-0.0070769898593425,60.0,0.154417797923088,-0.0,-6.689280240834705e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.294105984736234e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.787142334971576e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,7.228749745991081e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.787141607375816e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,0.0004642597050406,287.4674072265625,294.1499938964844,287.54998779296875,285.7466735839844,287.87957763671875,287.54998779296875,287.3231506347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000990294618532,0.0002657863369677,0.0007245083106681,-0.0111707998439669,0.0,0.0,0.0,-0.0070648482069373,60.0,0.1543440669775009,-0.0,-6.686335751737715e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.290062735090032e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.782885172171518e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,7.225605077110231e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.782883716979995e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.000464057753561,287.4654846191406,294.1499938964844,287.54998779296875,285.73016357421875,287.8738708496094,287.54998779296875,287.3232727050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009898635325953,0.0002629540686029,0.0007269094348885,-0.0110416561365127,0.0,0.0,0.0,-0.0070408494211733,60.0,0.1541972458362579,-0.0,-6.68051640673184e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.290062735090032e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.782885172171518e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,7.225605077110231e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.782883716979995e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.000464057753561,287.4654846191406,294.1499938964844,287.54998779296875,285.73016357421875,287.8738708496094,287.54998779296875,287.3232727050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009898635325953,0.0002629540686029,0.0007269094348885,-0.0110416561365127,0.0,0.0,0.0,-0.0070408494211733,60.0,0.1541972458362579,-0.0,-6.68051640673184e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.286148997489364e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.778764069778843e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.222561544040218e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.778762614587322e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0004638622631318,287.4635925292969,294.1499938964844,287.54998779296875,285.7148132324219,287.8682556152344,287.54998779296875,287.3233947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894463000819,0.0002602123713586,0.000729233957827,-0.0109166419133543,0.0,0.0,0.0,-0.0070176185108721,60.0,0.1540523618459701,-0.0,-6.674886066093677e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.286148997489364e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.778764069778843e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.222561544040218e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.778762614587322e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0004638622631318,287.4635925292969,294.1499938964844,287.54998779296875,285.7148132324219,287.8682556152344,287.54998779296875,287.3233947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894463000819,0.0002602123713586,0.000729233957827,-0.0109166419133543,0.0,0.0,0.0,-0.0070176185108721,60.0,0.1540523618459701,-0.0,-6.674886066093677e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.282380779040976e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.774795762496068e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,7.219630060717463e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.774794307304546e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0004636740195564,287.46173095703125,294.1499938964844,287.54998779296875,285.7008056640625,287.8627319335937,287.54998779296875,287.323486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009890446672216,0.0002575723920017,0.0007314722170121,-0.010796264745295,0.0,0.0,0.0,-0.006995250005275,60.0,0.1539097428321838,-0.0,-6.66946746719077e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.282380779040976e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.774795762496068e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,7.219630060717463e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.774794307304546e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0004636740195564,287.46173095703125,294.1499938964844,287.54998779296875,285.7008056640625,287.8627319335937,287.54998779296875,287.323486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009890446672216,0.0002575723920017,0.0007314722170121,-0.010796264745295,0.0,0.0,0.0,-0.006995250005275,60.0,0.1539097428321838,-0.0,-6.66946746719077e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.278825746150687e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.771052282303572e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.216865924419835e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.77105155470781e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0004634964570868,287.4598999023437,294.1499938964844,287.54998779296875,285.6883850097656,287.8572692871094,287.54998779296875,287.3236083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886656189337,0.0002550820063333,0.0007335835834965,-0.0106827095150947,0.0,0.0,0.0,-0.0069741485640406,60.0,0.1537697464227676,-0.0,-6.664357243835184e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.278825746150687e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.771052282303572e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.216865924419835e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.77105155470781e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0004634964570868,287.4598999023437,294.1499938964844,287.54998779296875,285.6883850097656,287.8572692871094,287.54998779296875,287.3236083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886656189337,0.0002550820063333,0.0007335835834965,-0.0106827095150947,0.0,0.0,0.0,-0.0069741485640406,60.0,0.1537697464227676,-0.0,-6.664357243835184e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.277191566070542e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,9.769330790732056e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,7.215594087028876e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.769330063136294e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,0.0004634148208424,287.458984375,294.1499938964844,287.54998779296875,285.6828308105469,287.8546142578125,287.54998779296875,287.3236694335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009884913451969,0.0002539368870202,0.0007345544872805,-0.0106304949149489,0.0,0.0,0.0,-0.0069644460454583,60.0,0.1537025868892669,-0.0,-6.662008189550761e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.27560104173608e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.767655865289272e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,7.214357174234465e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,9.76765513769351e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0004633353673852,287.4580993652344,294.1499938964844,287.54998779296875,285.6777648925781,287.8519592285156,287.54998779296875,287.32373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883218444883,0.0002528222976252,0.0007354996050707,-0.010579670779407,0.0,0.0,0.0,-0.0069550024345517,60.0,0.1536362320184707,-0.0,-6.659722373569822e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.272582974517718e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.764477727003396e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.212009950308129e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.764476271811871e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004631846095435,287.456298828125,294.1499938964844,287.54998779296875,285.669189453125,287.84674072265625,287.54998779296875,287.3238220214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009879997232928,0.0002507077006157,0.0007372921099886,-0.0104832490906119,0.0,0.0,0.0,-0.0069370837882161,60.0,0.1535060554742813,-0.0,-6.655385931253478e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.272582974517718e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.764477727003396e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.212009950308129e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.764476271811871e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004631846095435,287.456298828125,294.1499938964844,287.54998779296875,285.669189453125,287.84674072265625,287.54998779296875,287.3238220214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009879997232928,0.0002507077006157,0.0007372921099886,-0.0104832490906119,0.0,0.0,0.0,-0.0069370837882161,60.0,0.1535060554742813,-0.0,-6.655385931253478e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.269949805457144e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.76170485955663e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,7.209961768239737e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.761704131960867e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0004630530893336,287.4545288085937,294.1499938964844,287.54998779296875,285.6628723144531,287.84161376953125,287.54998779296875,287.3239440917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009877191623672,0.0002488627796992,0.0007388563244603,-0.010399124585092,0.0,0.0,0.0,-0.0069214520044624,60.0,0.1533819586038589,-0.0,-6.651604422813763e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.269949805457144e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.76170485955663e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,7.209961768239737e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.761704131960867e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0004630530893336,287.4545288085937,294.1499938964844,287.54998779296875,285.6628723144531,287.84161376953125,287.54998779296875,287.3239440917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009877191623672,0.0002488627796992,0.0007388563244603,-0.010399124585092,0.0,0.0,0.0,-0.0069214520044624,60.0,0.1533819586038589,-0.0,-6.651604422813763e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.267673158319668e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.759307431522755e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.208190800156444e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.759305976331234e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0004629393515642,287.4527893066406,294.1499938964844,287.54998779296875,285.6590576171875,287.8365478515625,287.54998779296875,287.3240661621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874763200059,0.0002472671912983,0.0007402090704999,-0.0103263687342405,0.0,0.0,0.0,-0.0069079319946467,60.0,0.1532636135816574,-0.0,-6.648334505143795e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.267673158319668e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.759307431522755e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.208190800156444e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.759305976331234e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0004629393515642,287.4527893066406,294.1499938964844,287.54998779296875,285.6590576171875,287.8365478515625,287.54998779296875,287.3240661621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874763200059,0.0002472671912983,0.0007402090704999,-0.0103263687342405,0.0,0.0,0.0,-0.0069079319946467,60.0,0.1532636135816574,-0.0,-6.648334505143795e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.265907283406705e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.757447696756572e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.206817826954648e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.75744696916081e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004628511669579,287.4510803222656,294.1499938964844,287.54998779296875,285.657958984375,287.83160400390625,287.54998779296875,287.3241577148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872880764305,0.0002460297546349,0.0007412582635879,-0.0102699426934123,0.0,0.0,0.0,-0.006897447630763,60.0,0.1531539410352707,-0.0,-6.645799288662603e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.265907283406705e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.757447696756572e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.206817826954648e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.75744696916081e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004628511669579,287.4510803222656,294.1499938964844,287.54998779296875,285.657958984375,287.83160400390625,287.54998779296875,287.3241577148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872880764305,0.0002460297546349,0.0007412582635879,-0.0102699426934123,0.0,0.0,0.0,-0.006897447630763,60.0,0.1531539410352707,-0.0,-6.645799288662603e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.265144035452975e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.756644431035966e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,7.20622410881333e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.756643703440204e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.00046281304094,287.4502258300781,294.1499938964844,287.54998779296875,285.65850830078125,287.82916259765625,287.54998779296875,287.32421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872068185359,0.0002454949135426,0.0007417119340971,-0.0102455541491508,0.0,0.0,0.0,-0.0068929162807762,60.0,0.1531009376049041,-0.0,-6.64470363176406e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.264543041354044e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.756011422723532e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.205756264738739e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.75601069512777e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.000462783005787,287.4493713378906,294.1499938964844,287.54998779296875,285.6598205566406,287.8267517089844,287.54998779296875,287.32427978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009871426736935,0.0002450732572469,0.0007420694455504,-0.0102263279259204,0.0,0.0,0.0,-0.00688934372738,60.0,0.1530505716800689,-0.0,-6.643839611797375e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.263685933547094e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.755109203979372e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.20508978702128e-05,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.75510774878785e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0004627401940524,287.4477233886719,294.1499938964844,287.54998779296875,285.6648254394531,287.82196044921875,287.54998779296875,287.32440185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870508220046,0.0002444719430059,0.0007425788789987,-0.0101989088580012,0.0,0.0,0.0,-0.0068842470645904,60.0,0.1529557853937149,-0.0,-6.642608241236303e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.263685933547094e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.755109203979372e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.20508978702128e-05,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.75510774878785e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0004627401940524,287.4477233886719,294.1499938964844,287.54998779296875,285.6648254394531,287.82196044921875,287.54998779296875,287.32440185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870508220046,0.0002444719430059,0.0007425788789987,-0.0101989088580012,0.0,0.0,0.0,-0.0068842470645904,60.0,0.1529557853937149,-0.0,-6.642608241236303e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.263336687581614e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.754741040524097e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,7.20481839380227e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.754740312928334e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.000462722760858,287.446044921875,294.1499938964844,287.54998779296875,285.6732788085937,287.8172302246094,287.54998779296875,287.3244934082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870134526863,0.0002442261902615,0.0007427872042171,-0.0101877031847834,0.0,0.0,0.0,-0.0068821646273136,60.0,0.1528693586587906,-0.0,-6.642105176979386e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.263336687581614e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.754741040524097e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,7.20481839380227e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.754740312928334e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.000462722760858,287.446044921875,294.1499938964844,287.54998779296875,285.6732788085937,287.8172302246094,287.54998779296875,287.3244934082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870134526863,0.0002442261902615,0.0007427872042171,-0.0101877031847834,0.0,0.0,0.0,-0.0068821646273136,60.0,0.1528693586587906,-0.0,-6.642105176979386e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.263336687581614e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.754741040524097e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,7.20481839380227e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.754740312928334e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0004627227317541,287.4444274902344,294.1499938964844,287.54998779296875,285.6834716796875,287.8126525878906,287.54998779296875,287.3246154785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987013336271,0.00024422473507,0.000742788601201,-0.0101876370608806,0.0,0.0,0.0,-0.0068821534514427,60.0,0.1527916491031646,-0.0,-6.642102334808443e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.263336687581614e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.754741040524097e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,7.20481839380227e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.754740312928334e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0004627227317541,287.4444274902344,294.1499938964844,287.54998779296875,285.6834716796875,287.8126525878906,287.54998779296875,287.3246154785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987013336271,0.00024422473507,0.000742788601201,-0.0101876370608806,0.0,0.0,0.0,-0.0068821534514427,60.0,0.1527916491031646,-0.0,-6.642102334808443e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.263337415177376e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.754741768119855e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.204819121398032e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.754741040524097e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,0.0004627227899618,287.4428405761719,294.1499938964844,287.54998779296875,285.69366455078125,287.80816650390625,287.54998779296875,287.3247375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442243276163,0.0007427889504469,-0.0101876184344291,0.0,0.0,0.0,-0.0068821497261524,60.0,0.152715727686882,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.263337415177376e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.754741768119855e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.204819121398032e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.754741040524097e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,0.0004627227899618,287.4428405761719,294.1499938964844,287.54998779296875,285.69366455078125,287.80816650390625,287.54998779296875,287.3247375488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442243276163,0.0007427889504469,-0.0101876184344291,0.0,0.0,0.0,-0.0068821497261524,60.0,0.152715727686882,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.263338142773136e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.754742495715618e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,7.204819848993793e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.754741768119855e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.0004627228481695,287.4420471191406,294.1499938964844,287.54998779296875,285.6987609863281,287.80596923828125,287.54998779296875,287.32476806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442242403049,0.0007427890086546,-0.0101876147091388,0.0,0.0,0.0,-0.0068821487948298,60.0,0.1526782065629959,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.263338870368898e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.75474322331138e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,7.204819848993793e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.754742495715618e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,0.0004627228772733,287.4412841796875,294.1499938964844,287.54998779296875,285.703857421875,287.8037414550781,287.54998779296875,287.3248291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442241820972,0.0007427890668623,-0.0101876109838485,0.0,0.0,0.0,-0.0068821483291685,60.0,0.1526406407356262,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.263341053156182e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.754745406098664e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,7.204821304185316e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.754744678502902e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,0.0004627229645848,287.439697265625,294.1499938964844,287.54998779296875,285.71405029296875,287.7993469238281,287.54998779296875,287.324951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1525657176971435,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.263341053156182e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.754745406098664e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,7.204821304185316e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.754744678502902e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,0.0004627229645848,287.439697265625,294.1499938964844,287.54998779296875,285.71405029296875,287.7993469238281,287.54998779296875,287.324951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1525657176971435,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,9.263341780751944e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.754746133694424e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,7.204822031781077e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,9.754745406098664e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0004627229936886,287.4388427734375,294.1499938964844,287.54998779296875,285.7197570800781,287.79693603515625,287.54998779296875,287.32501220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1525240242481231,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.263342508347704e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.754746861290188e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,7.204822759376839e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.754746133694424e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,0.0004627230518963,287.4381408691406,294.1499938964844,287.54998779296875,285.7242431640625,287.7950134277344,287.54998779296875,287.3250732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1524913609027862,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.263343963539228e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.75474831648171e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.204824214568362e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.754747588885948e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0004627231101039,287.4366149902344,294.1499938964844,287.54998779296875,285.73443603515625,287.790771484375,287.54998779296875,287.3251647949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.152417317032814,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.263343963539228e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.75474831648171e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.204824214568362e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.754747588885948e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0004627231101039,287.4366149902344,294.1499938964844,287.54998779296875,285.73443603515625,287.790771484375,287.54998779296875,287.3251647949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.152417317032814,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
