time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359580,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.263345418730752e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.754750499268994e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,7.204824942164123e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.754749771673232e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,0.0004627231974154,287.43511962890625,294.1499938964844,287.54998779296875,285.74462890625,287.7866516113281,287.54998779296875,287.3252868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1523434221744537,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.263345418730752e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.754750499268994e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,7.204824942164123e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.754749771673232e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,0.0004627231974154,287.43511962890625,294.1499938964844,287.54998779296875,285.74462890625,287.7866516113281,287.54998779296875,287.3252868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1523434221744537,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.263346146326512e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.754751226864757e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,7.204825669759884e-05,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.754750499268994e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0004627232556231,287.43438720703125,294.1499938964844,287.54998779296875,285.7497253417969,287.7846374511719,287.54998779296875,287.3253479003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1523065119981765,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.263347601518036e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.754751954460517e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.204826397355646e-05,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.754751226864757e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0004627232847269,287.4336853027344,294.1499938964844,287.54998779296875,285.7547912597656,287.7826538085937,287.54998779296875,287.3254089355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1522696316242218,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.263349056709558e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.75475340965204e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,7.204827852547169e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.754752682056278e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,0.0004627233720384,287.4322204589844,294.1499938964844,287.54998779296875,285.7649841308594,287.7786865234375,287.54998779296875,287.32550048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1521958857774734,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.263349056709558e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.75475340965204e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,7.204827852547169e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.754752682056278e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,0.0004627233720384,287.4322204589844,294.1499938964844,287.54998779296875,285.7649841308594,287.7786865234375,287.54998779296875,287.32550048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1521958857774734,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.26335051190108e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.754754864843562e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.20482858014293e-05,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.7547541372478e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0004627234302461,287.4308166503906,294.1499938964844,287.54998779296875,285.775146484375,287.7748107910156,287.54998779296875,287.3256225585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1521222293376922,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.26335051190108e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.754754864843562e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.20482858014293e-05,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.7547541372478e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0004627234302461,287.4308166503906,294.1499938964844,287.54998779296875,285.775146484375,287.7748107910156,287.54998779296875,287.3256225585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1521222293376922,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.263351967092603e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.754757047630848e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,7.204830035334453e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.754756320035084e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.0004627235175576,287.4294128417969,294.1499938964844,287.54998779296875,285.7853088378906,287.77099609375,287.54998779296875,287.3257141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1520486325025558,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.263351967092603e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.754757047630848e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,7.204830035334453e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.754756320035084e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.0004627235175576,287.4294128417969,294.1499938964844,287.54998779296875,285.7853088378906,287.77099609375,287.54998779296875,287.3257141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1520486325025558,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.263353422284126e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.75475850282237e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,7.204830762930214e-05,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.754757775226608e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.000462723604869,287.4280090332031,294.1499938964844,287.54998779296875,285.79547119140625,287.76727294921875,287.54998779296875,287.3258361816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1519750952720642,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.263353422284126e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.75475850282237e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,7.204830762930214e-05,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.754757775226608e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.000462723604869,287.4280090332031,294.1499938964844,287.54998779296875,285.79547119140625,287.76727294921875,287.54998779296875,287.3258361816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1519750952720642,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.263354149879888e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.754759230418132e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.204831490525976e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.75475850282237e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,0.0004627236339729,287.4273376464844,294.1499938964844,287.54998779296875,285.8005676269531,287.76544189453125,287.54998779296875,287.3258972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1519383639097213,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.263354877475648e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.754759958013892e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.204832218121737e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.754759230418132e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0004627236630767,287.4266662597656,294.1499938964844,287.54998779296875,285.8056335449219,287.7636108398437,287.54998779296875,287.3259582519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1519016325473785,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.263356332667172e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.754761413205416e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.20483367331326e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.754760685609654e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0004627237503882,287.4253234863281,294.1499938964844,287.54998779296875,285.8157958984375,287.760009765625,287.54998779296875,287.3260498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1518282145261764,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.263356332667172e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.754761413205416e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.20483367331326e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.754760685609654e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0004627237503882,287.4253234863281,294.1499938964844,287.54998779296875,285.8157958984375,287.760009765625,287.54998779296875,287.3260498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1518282145261764,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.263357060262932e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.754762140801176e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,7.204834400909021e-05,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.754761413205416e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.000462723779492,287.4244689941406,294.1499938964844,287.54998779296875,285.8222961425781,287.7577514648437,287.54998779296875,287.3261413574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1517812609672546,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.263357787858696e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.754762868396938e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,7.204834400909021e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.754762140801176e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004627238085959,287.4239807128906,294.1499938964844,287.54998779296875,285.8259582519531,287.7564697265625,287.54998779296875,287.326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1517548561096191,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.263359243050218e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.75476432358846e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,7.204835856100544e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.7547635959927e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0004627238959074,287.42266845703125,294.1499938964844,287.54998779296875,285.83612060546875,287.75299072265625,287.54998779296875,287.3262634277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1516815423965454,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.263359243050218e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.75476432358846e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,7.204835856100544e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.7547635959927e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0004627238959074,287.42266845703125,294.1499938964844,287.54998779296875,285.83612060546875,287.75299072265625,287.54998779296875,287.3262634277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1516815423965454,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.26336069824174e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.754765778779984e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,7.204836583696306e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.754765051184222e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,0.000462723954115,287.42138671875,294.1499938964844,287.54998779296875,285.84625244140625,287.74957275390625,287.54998779296875,287.3263854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1516082882881164,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.26336069824174e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.754765778779984e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,7.204836583696306e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.754765051184222e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,0.000462723954115,287.42138671875,294.1499938964844,287.54998779296875,285.84625244140625,287.74957275390625,287.54998779296875,287.3263854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1516082882881164,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.263361425837502e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.754766506375744e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,7.204837311292067e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.754765778779984e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0004627240123227,287.4207458496094,294.1499938964844,287.54998779296875,285.851318359375,287.7478942871094,287.54998779296875,287.3264465332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1515716761350631,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.263362153433265e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.754767233971506e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,7.204838038887829e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.754766506375744e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.0004627240414265,287.42010498046875,294.1499938964844,287.54998779296875,285.8564147949219,287.7462158203125,287.54998779296875,287.3265075683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1515350937843322,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.263363608624786e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.754768689163028e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.20483876648359e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.754767961567268e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0004627240996342,287.4188537597656,294.1499938964844,287.54998779296875,285.8665466308594,287.742919921875,287.54998779296875,287.3265991210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1514619290828704,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.263363608624786e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.754768689163028e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.20483876648359e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.754767961567268e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0004627240996342,287.4188537597656,294.1499938964844,287.54998779296875,285.8665466308594,287.742919921875,287.54998779296875,287.3265991210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1514619290828704,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.263365063816308e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.754770144354552e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,7.204840221675113e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.75476941675879e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004627241578418,287.4176330566406,294.1499938964844,287.54998779296875,285.8766784667969,287.7396850585937,287.54998779296875,287.32672119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1513888239860534,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.263365063816308e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.754770144354552e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,7.204840221675113e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.75476941675879e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004627241578418,287.4176330566406,294.1499938964844,287.54998779296875,285.8766784667969,287.7396850585937,287.54998779296875,287.32672119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1513888239860534,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.26336579141207e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.754771599546076e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,7.204840949270874e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.754770871950312e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0004627242451533,287.4164123535156,294.1499938964844,287.54998779296875,285.8868103027344,287.73651123046875,287.54998779296875,287.3268127441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1513157486915588,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.26336579141207e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.754771599546076e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,7.204840949270874e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.754770871950312e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0004627242451533,287.4164123535156,294.1499938964844,287.54998779296875,285.8868103027344,287.73651123046875,287.54998779296875,287.3268127441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1513157486915588,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.263367246603592e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.754773054737598e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,7.204841676866636e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.754772327141836e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.000462724303361,287.4151916503906,294.1499938964844,287.54998779296875,285.8969421386719,287.7333679199219,287.54998779296875,287.3269348144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1512427330017089,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.263367246603592e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.754773054737598e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,7.204841676866636e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.754772327141836e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.000462724303361,287.4151916503906,294.1499938964844,287.54998779296875,285.8969421386719,287.7333679199219,287.54998779296875,287.3269348144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1512427330017089,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.263367974199356e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.75477378233336e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,7.204842404462397e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.754773054737598e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,0.0004627243324648,287.41461181640625,294.1499938964844,287.54998779296875,285.9020080566406,287.7318420410156,287.54998779296875,287.3269958496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1512062549591064,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.263368701795116e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.75477450992912e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.204843132058159e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.75477378233336e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004627243615686,287.4140319824219,294.1499938964844,287.54998779296875,285.9070739746094,287.7303161621094,287.54998779296875,287.3270568847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1511697769165039,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.26337015698664e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.754775965120643e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.20484385965392e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.754775237524882e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0004627244488801,287.412841796875,294.1499938964844,287.54998779296875,285.91717529296875,287.727294921875,287.54998779296875,287.3271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1510968506336212,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.26337015698664e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.754775965120643e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.20484385965392e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.754775237524882e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0004627244488801,287.412841796875,294.1499938964844,287.54998779296875,285.91717529296875,287.727294921875,287.54998779296875,287.3271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1510968506336212,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.2633708845824e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.754776692716403e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,7.204844587249681e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.754775965120643e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,0.000462724477984,287.4120178222656,294.1499938964844,287.54998779296875,285.9244689941406,287.7251281738281,287.54998779296875,287.3272399902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1510443687438964,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.263371612178162e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.754777420312166e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.204845314845443e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.754776692716403e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0004627245070878,287.41168212890625,294.1499938964844,287.54998779296875,285.92730712890625,287.72430419921875,287.54998779296875,287.3272705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1510239690542221,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
