time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361860,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.263372339773925e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.754778147907928e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,7.204846042441204e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.754777420312166e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004627245652955,287.4105529785156,294.1499938964844,287.54998779296875,285.9374084472656,287.72137451171875,287.54998779296875,287.3273620605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1509511321783065,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.263372339773925e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.754778147907928e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,7.204846042441204e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.754777420312166e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004627245652955,287.4105529785156,294.1499938964844,287.54998779296875,285.9374084472656,287.72137451171875,287.54998779296875,287.3273620605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1509511321783065,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.263373794965446e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.75477960309945e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.204846770036966e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.754778875503688e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0004627246235031,287.409423828125,294.1499938964844,287.54998779296875,285.9475402832031,287.718505859375,287.54998779296875,287.3274841308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1508783251047134,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.263373794965446e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.75477960309945e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.204846770036966e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.754778875503688e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0004627246235031,287.409423828125,294.1499938964844,287.54998779296875,285.9475402832031,287.718505859375,287.54998779296875,287.3274841308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1508783251047134,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.263374522561207e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.754780330695212e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,7.204847497632727e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.75477960309945e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.0004627246526069,287.40887451171875,294.1499938964844,287.54998779296875,285.9525756835937,287.71710205078125,287.54998779296875,287.3275451660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870132198557,0.0002442240947857,0.0007427891250699,-0.0101876072585582,0.0,0.0,0.0,-0.0068821478635072,60.0,0.1508419513702392,-0.0,-6.64210091372297e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.263361425837502e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.754766506375744e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.204837311292067e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.754765778779984e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0004627240123227,287.4083251953125,294.1499938964844,287.54998779296875,285.9576416015625,287.7156982421875,287.54998779296875,287.3275756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870117064565,0.0002442144032102,0.0007427973323501,-0.0101871658116579,0.0,0.0,0.0,-0.0068820654414594,60.0,0.1507643312215805,-0.0,-6.642081018526369e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.2633708845824e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.754776692716403e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.204844587249681e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.754775965120643e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.0004627245070878,287.4072265625,294.1499938964844,287.54998779296875,285.9677429199219,287.7128601074219,287.54998779296875,287.32769775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870126377791,0.0002442204277031,0.0007427922682836,-0.0101874396204948,0.0,0.0,0.0,-0.006882116664201,60.0,0.1507082879543304,-0.0,-6.642093097752877e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.2633708845824e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.754776692716403e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.204844587249681e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.754775965120643e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.0004627245070878,287.4072265625,294.1499938964844,287.54998779296875,285.9677429199219,287.7128601074219,287.54998779296875,287.32769775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870126377791,0.0002442204277031,0.0007427922682836,-0.0101874396204948,0.0,0.0,0.0,-0.006882116664201,60.0,0.1507082879543304,-0.0,-6.642093097752877e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.26309439819306e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.754485654411836e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.204629218904302e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.754484926816076e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0004627106827683,287.4061279296875,294.1499938964844,287.54998779296875,285.97784423828125,287.7100524902344,287.549560546875,287.32781982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869830682873,0.0002440258394926,0.0007429572287946,-0.010178567841649,0.0,0.0,0.0,-0.0068804677575826,60.0,0.1498338282108307,-0.0,-6.641694483278118e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.26309439819306e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.754485654411836e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.204629218904302e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.754484926816076e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0004627106827683,287.4061279296875,294.1499938964844,287.54998779296875,285.97784423828125,287.7100524902344,287.549560546875,287.32781982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869830682873,0.0002440258394926,0.0007429572287946,-0.010178567841649,0.0,0.0,0.0,-0.0068804677575826,60.0,0.1498338282108307,-0.0,-6.641694483278118e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.262958337785676e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.754342318046838e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,7.204523717518896e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.754341590451077e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,0.000462703872472,287.405029296875,294.1499938964844,287.5483703613281,285.98638916015625,287.7072448730469,287.5492553710937,287.3279113769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869686327874,0.0002439296658849,0.0007430390105582,-0.0101741822436451,0.0,0.0,0.0,-0.0068796542473137,60.0,0.1492686569690704,-0.0,-6.64149766294031e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.262958337785676e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.754342318046838e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,7.204523717518896e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.754341590451077e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,0.000462703872472,287.405029296875,294.1499938964844,287.5483703613281,285.98638916015625,287.7072448730469,287.5492553710937,287.3279113769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869686327874,0.0002439296658849,0.0007430390105582,-0.0101741822436451,0.0,0.0,0.0,-0.0068796542473137,60.0,0.1492686569690704,-0.0,-6.64149766294031e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.26208304008469e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.75342045421712e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,7.20384341548197e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.75341972662136e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0004626601585187,287.4039611816406,294.1499938964844,287.54364013671875,285.9919738769531,287.70440673828125,287.54833984375,287.3280334472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868752676993,0.0002433162153465,0.0007435590378008,-0.0101462099701166,0.0,0.0,0.0,-0.0068744560703635,60.0,0.1470962613821029,-0.0,-6.640241423383486e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.26208304008469e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.75342045421712e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,7.20384341548197e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.75341972662136e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0004626601585187,287.4039611816406,294.1499938964844,287.54364013671875,285.9919738769531,287.70440673828125,287.54833984375,287.3280334472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868752676993,0.0002433162153465,0.0007435590378008,-0.0101462099701166,0.0,0.0,0.0,-0.0068744560703635,60.0,0.1470962613821029,-0.0,-6.640241423383486e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.26144712138921e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.752750338520856e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,7.203347922768444e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.752750338520856e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.0004626283771358,287.4034423828125,294.1499938964844,287.5401611328125,285.99371337890625,287.70294189453125,287.5475769042969,287.3280944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000986807164736,0.0002428703010082,0.0007439368637278,-0.010125876404345,0.0,0.0,0.0,-0.0068706767633557,60.0,0.1453526318073272,-0.0,-6.639328375968034e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.26064676605165e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.751907782629132e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.202725828392431e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.751907055033372e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0004625884175766,287.40289306640625,294.1499938964844,287.5360107421875,285.9947814941406,287.70147705078125,287.5465087890625,287.328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009867218323051,0.0002423095866106,0.0007444123039022,-0.0101003088057041,0.0,0.0,0.0,-0.0068659256212413,60.0,0.1430210918188095,-0.0,-6.638180138907046e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.258696809411048e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.74985450739041e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.201208791229874e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.749853779794648e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.000462491007056,287.40185546875,294.1499938964844,287.52569580078125,285.9950561523437,287.69842529296875,287.5434265136719,287.3282470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000986514147371,0.0002409432345302,0.0007455709273926,-0.0100380042567849,0.0,0.0,0.0,-0.0068543492816388,60.0,0.1369983106851577,-0.0,-6.63538273215636e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.258696809411048e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.74985450739041e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.201208791229874e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.749853779794648e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.000462491007056,287.40185546875,294.1499938964844,287.52569580078125,285.9950561523437,287.69842529296875,287.5434265136719,287.3282470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000986514147371,0.0002409432345302,0.0007455709273926,-0.0100380042567849,0.0,0.0,0.0,-0.0068543492816388,60.0,0.1369983106851577,-0.0,-6.63538273215636e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.256853081751616e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.747912554303184e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.199774699984118e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.747912554303184e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,0.0004623988934326,287.4010314941406,294.1499938964844,287.51568603515625,285.9935913085937,287.69586181640625,287.5401306152344,287.3283386230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863176383078,0.0002396516356384,0.0007466659881174,-0.0099791092798113,0.0,0.0,0.0,-0.0068434057757258,60.0,0.1310805380344391,-0.0,-6.632738802636595e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.256311022909358e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.747342119226232e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.199353422038257e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.747341391630472e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,0.0004623718268703,287.4008178710937,294.1499938964844,287.5129699707031,285.99298095703125,287.6951904296875,287.5390014648437,287.3283386230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009862598963081,0.0002392720343777,0.0007469878182746,-0.0099617997184395,0.0,0.0,0.0,-0.0068401894532144,60.0,0.1292537450790405,-0.0,-6.63196217942641e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.253559255739674e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.744444832904264e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,7.197213562903926e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.744444105308504e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0004622343985829,287.3998107910156,294.1499938964844,287.4979858398437,285.9888000488281,287.6917724609375,287.5332336425781,287.3284606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009859665296971,0.0002373446477577,0.0007486218819394,-0.0098739126697182,0.0,0.0,0.0,-0.0068238582462072,60.0,0.119986817240715,-0.0,-6.628018667242942e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.253559255739674e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.744444832904264e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,7.197213562903926e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.744444105308504e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0004622343985829,287.3998107910156,294.1499938964844,287.4979858398437,285.9888000488281,287.6917724609375,287.5332336425781,287.3284606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009859665296971,0.0002373446477577,0.0007486218819394,-0.0098739126697182,0.0,0.0,0.0,-0.0068238582462072,60.0,0.119986817240715,-0.0,-6.628018667242942e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.250492439605296e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.741214307723568e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.194827776402235e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.741214307723568e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0004620811669155,287.3988037109375,294.1499938964844,287.4810485839844,285.982666015625,287.6881408691406,287.52593994140625,287.3285522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009856395190581,0.0002351961447857,0.00075044343248,-0.0097759431228041,0.0,0.0,0.0,-0.0068056536838412,60.0,0.1092502474784851,-0.0,-6.62362324987953e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.250492439605296e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.741214307723568e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.194827776402235e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.741214307723568e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0004620811669155,287.3988037109375,294.1499938964844,287.4810485839844,285.982666015625,287.6881408691406,287.52593994140625,287.3285522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009856395190581,0.0002351961447857,0.00075044343248,-0.0097759431228041,0.0,0.0,0.0,-0.0068056536838412,60.0,0.1092502474784851,-0.0,-6.62362324987953e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.2488327936735e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.7394673503004e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,7.193537021521479e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.73946662270464e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004619983083102,287.3983154296875,294.1499938964844,287.47186279296875,285.9789733886719,287.6861572265625,287.5215148925781,287.32861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009854626841843,0.0002340340724913,0.000751428597141,-0.0097229536622762,0.0,0.0,0.0,-0.0067958068102598,60.0,0.1031968742609024,-0.0,-6.621247194971147e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.247148409485816e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.737693471834064e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,7.192227349150926e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.737693471834064e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0004619141691364,287.3978271484375,294.1499938964844,287.4623107910156,285.974853515625,287.68414306640625,287.5168151855469,287.32867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009852830553427,0.0002328543196199,0.0007524287793785,-0.0096691586077213,0.0,0.0,0.0,-0.0067858104594051,60.0,0.0969598293304443,-0.0,-6.618834902383244e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.243701060768215e-05,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.734063496580347e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.189546158770099e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.734062768984586e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,0.0004617419617716,287.3968505859375,294.1499938964844,287.4419860839844,285.96551513671875,287.6799621582031,287.506591796875,287.3287658691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009849157650023,0.0002304395893588,0.0007544762338511,-0.0095590474084019,0.0,0.0,0.0,-0.0067653506994247,60.0,0.0838952288031578,-0.0,-6.613898761997916e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.243701060768215e-05,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.734063496580347e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.189546158770099e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.734062768984586e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,0.0004617419617716,287.3968505859375,294.1499938964844,287.4419860839844,285.96551513671875,287.6799621582031,287.506591796875,287.3287658691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009849157650023,0.0002304395893588,0.0007544762338511,-0.0095590474084019,0.0,0.0,0.0,-0.0067653506994247,60.0,0.0838952288031578,-0.0,-6.613898761997916e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.240154031431302e-05,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.730327292345464e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.18678638804704e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.730327292345464e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004615647485479,287.3958740234375,294.1499938964844,287.4203796386719,285.95489501953125,287.6754455566406,287.494873046875,287.3288879394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000984537648037,0.000227954951697,0.0007565826526843,-0.0094457501545548,0.0,0.0,0.0,-0.0067442976869642,60.0,0.0697143152356147,-0.0,-6.60882193415091e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.240154031431302e-05,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.730327292345464e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.18678638804704e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.730327292345464e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004615647485479,287.3958740234375,294.1499938964844,287.4203796386719,285.95489501953125,287.6754455566406,287.494873046875,287.3288879394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000984537648037,0.000227954951697,0.0007565826526843,-0.0094457501545548,0.0,0.0,0.0,-0.0067442976869642,60.0,0.0697143152356147,-0.0,-6.60882193415091e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.23661282286048e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.726599091663957e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.184032438090071e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.726598364068197e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0004613878845702,287.3949279785156,294.1499938964844,287.39764404296875,285.94317626953125,287.67059326171875,287.4817810058594,287.3289794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841602295637,0.000225474970648,0.0007586852880194,-0.0093326643109321,0.0,0.0,0.0,-0.0067232847213745,60.0,0.0546962060034275,-0.0,-6.603756474987676e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.23661282286048e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.726599091663957e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.184032438090071e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.726598364068197e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0004613878845702,287.3949279785156,294.1499938964844,287.39764404296875,285.94317626953125,287.67059326171875,287.4817810058594,287.3289794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841602295637,0.000225474970648,0.0007586852880194,-0.0093326643109321,0.0,0.0,0.0,-0.0067232847213745,60.0,0.0546962060034275,-0.0,-6.603756474987676e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.233160380972548e-05,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.722963295644148e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.181347609730437e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.722962568048388e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004612154152709,287.3940124511719,294.1499938964844,287.3739929199219,285.9306335449219,287.6654052734375,287.4674072265625,287.3290710449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009837922407314,0.0002230567624792,0.0007607354782521,-0.0092223938554525,0.0,0.0,0.0,-0.0067027946934103,60.0,0.0390147790312767,-0.0,-6.59881891351688e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.233160380972548e-05,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.722963295644148e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.181347609730437e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.722962568048388e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004612154152709,287.3940124511719,294.1499938964844,287.3739929199219,285.9306335449219,287.6654052734375,287.4674072265625,287.3290710449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009837922407314,0.0002230567624792,0.0007607354782521,-0.0092223938554525,0.0,0.0,0.0,-0.0067027946934103,60.0,0.0390147790312767,-0.0,-6.59881891351688e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.23151383176446e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.721229434944688e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,7.180067041190341e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.721229434944688e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,0.0004611331969499,287.3935546875,294.1499938964844,287.3619079589844,285.924072265625,287.66265869140625,287.45965576171875,287.3291320800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836169192567,0.0002219037851318,0.0007617130759172,-0.0091698179021477,0.0,0.0,0.0,-0.0066930260509252,60.0,0.0309235472232103,-0.0,-6.596465595976042e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.229897113982588e-05,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.719527588458732e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,7.17880975571461e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.71952686086297e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0004610524338204,287.3930969238281,294.1499938964844,287.3497009277344,285.9173889160156,287.65985107421875,287.4518127441406,287.32916259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009834446245804,0.0002207713987445,0.0007626732112839,-0.0091181816533207,0.0,0.0,0.0,-0.0066834311001002,60.0,0.0227826479822397,-0.0,-6.594154200456614e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.226798283634707e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.716263593873008e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,7.176399230957031e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.716262866277248e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.0004608976014424,287.3921813964844,294.1499938964844,287.324951171875,285.9037170410156,287.654052734375,287.435546875,287.3292541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009831140050664,0.0002186005585826,0.0007645134464837,-0.0090191913768649,0.0,0.0,0.0,-0.0066650360822677,60.0,0.0063219857402145,-0.0,-6.589724677041886e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.226798283634707e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.716263593873008e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,7.176399230957031e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.716262866277248e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.0004608976014424,287.3921813964844,294.1499938964844,287.324951171875,285.9037170410156,287.654052734375,287.435546875,287.3292541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009831140050664,0.0002186005585826,0.0007645134464837,-0.0090191913768649,0.0,0.0,0.0,-0.0066650360822677,60.0,0.0063219857402145,-0.0,-6.589724677041886e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
