time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.224399400409312e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.713737381389365e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,7.174532947828993e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.713736653793605e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0004607777809724,287.39141845703125,294.1499938964844,287.3030090332031,285.8915100097656,287.6485900878906,287.4201354980469,287.3293151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982858473435,0.0002169202780351,0.0007659381953999,-0.0089425696060061,0.0,0.0,0.0,-0.0066507998853921,60.0,-0.0084510445594787,-0.0,-6.586297729427315e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.224072709912434e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.713393228594214e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.174279016908258e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.713392500998452e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004607614537235,287.39129638671875,294.1499938964844,287.29998779296875,285.88983154296875,287.6478576660156,287.41802978515625,287.329345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828236652538,0.0002166914346162,0.0007661322015337,-0.0089321341365575,0.0,0.0,0.0,-0.0066488608717918,60.0,-0.0104655735194683,-0.0,-6.585830902849922e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.221619257004932e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.71081026364118e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,7.172371260821819e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.710809536045416e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0004606389265973,287.3904113769531,294.1499938964844,287.2750244140625,285.8759155273437,287.64141845703125,287.4000244140625,287.32940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825619636103,0.0002149730134988,0.0007675889064557,-0.0088537745177745,0.0,0.0,0.0,-0.0066342991776764,60.0,-0.0272807125002145,-0.0,-6.582326506077153e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.221619257004932e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.71081026364118e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,7.172371260821819e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.710809536045416e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0004606389265973,287.3904113769531,294.1499938964844,287.2750244140625,285.8759155273437,287.64141845703125,287.4000244140625,287.32940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825619636103,0.0002149730134988,0.0007675889064557,-0.0088537745177745,0.0,0.0,0.0,-0.0066342991776764,60.0,-0.0272807125002145,-0.0,-6.582326506077153e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.219635103363544e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.708720608614384e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.170828030211851e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.708720608614384e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0004605398280546,287.3895568847656,294.1499938964844,287.25030517578125,285.8621826171875,287.6345520019531,287.3810729980469,287.3294982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823506698012,0.0002135832473868,0.0007687673787586,-0.0087904008105397,0.0,0.0,0.0,-0.0066225249320268,60.0,-0.0440270118415355,-0.0,-6.579493572189676e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.219635103363544e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.708720608614384e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.170828030211851e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.708720608614384e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0004605398280546,287.3895568847656,294.1499938964844,287.25030517578125,285.8621826171875,287.6345520019531,287.3810729980469,287.3294982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823506698012,0.0002135832473868,0.0007687673787586,-0.0087904008105397,0.0,0.0,0.0,-0.0066225249320268,60.0,-0.0440270118415355,-0.0,-6.579493572189676e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.218773629982024e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.707813296699896e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.170157914515585e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.707812569104136e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0004604967834893,287.3891296386719,294.1499938964844,287.2380676269531,285.85546875,287.63104248046875,287.3714904785156,287.3295288085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822589345276,0.0002129794593201,0.0007692794315516,-0.0087628681212663,0.0,0.0,0.0,-0.0066174091771245,60.0,-0.0523311235010623,-0.0,-6.57826291217134e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.218018385581672e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.707017306936903e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,7.169570017140359e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.707017306936903e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004604590358212,287.3887023925781,294.1499938964844,287.2260131835937,285.848876953125,287.6274719238281,287.3617553710937,287.3295593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009821783751249,0.0002124501042999,0.0007697282126173,-0.0087387282401323,0.0,0.0,0.0,-0.0066129239276051,60.0,-0.0605574809014797,-0.0,-6.577184308298456e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.21679602470249e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.705730917630716e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,7.168619777075946e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.705730190034956e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0004603980050887,287.3878479003906,294.1499938964844,287.2023620605469,285.836181640625,287.6201171875,287.34197998046875,287.3296203613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820476407185,0.000211593840504,0.0007704538293182,-0.0086996834725141,0.0,0.0,0.0,-0.0066056670621037,60.0,-0.076725997030735,-0.0,-6.575439215339429e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.21679602470249e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.705730917630716e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,7.168619777075946e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.705730190034956e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0004603980050887,287.3878479003906,294.1499938964844,287.2023620605469,285.836181640625,287.6201171875,287.34197998046875,287.3296203613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820476407185,0.000211593840504,0.0007704538293182,-0.0086996834725141,0.0,0.0,0.0,-0.0066056670621037,60.0,-0.076725997030735,-0.0,-6.575439215339429e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.21599639696069e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.704889089334756e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.167997682699934e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,9.704888361738996e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004603580746334,287.38702392578125,294.1499938964844,287.1796264648437,285.8243103027344,287.6125183105469,287.3218994140625,287.3296813964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819624247029,0.0002110334462486,0.0007709290366619,-0.0086741289123892,0.0,0.0,0.0,-0.0066009191796183,60.0,-0.0924083441495895,-0.0,-6.574297373163064e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.21599639696069e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.704889089334756e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.167997682699934e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,9.704888361738996e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004603580746334,287.38702392578125,294.1499938964844,287.1796264648437,285.8243103027344,287.6125183105469,287.3218994140625,287.3296813964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819624247029,0.0002110334462486,0.0007709290366619,-0.0086741289123892,0.0,0.0,0.0,-0.0066009191796183,60.0,-0.0924083441495895,-0.0,-6.574297373163064e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.215639147441834e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.704512922326104e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.167719741119072e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.70451219473034e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0004603402048815,287.3861999511719,294.1499938964844,287.1579895019531,285.8134765625,287.6046142578125,287.3016357421875,287.3297424316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819243568927,0.0002107824693666,0.0007711418438702,-0.0086626838892698,0.0,0.0,0.0,-0.0065987929701805,60.0,-0.1073164790868759,-0.0,-6.573785782393315e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.215639147441834e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.704512922326104e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.167719741119072e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.70451219473034e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0004603402048815,287.3861999511719,294.1499938964844,287.1579895019531,285.8134765625,287.6046142578125,287.3016357421875,287.3297424316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819243568927,0.0002107824693666,0.0007711418438702,-0.0086626838892698,0.0,0.0,0.0,-0.0065987929701805,60.0,-0.1073164790868759,-0.0,-6.573785782393315e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.215575846610592e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.704445983516052e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.167670264607295e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.704445255920292e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004603370325639,287.3854064941406,294.1499938964844,287.1376953125,285.8039245605469,287.5965576171875,287.2814025878906,287.3298034667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819173719733,0.0002107373293256,0.0007711800280958,-0.0086606256663799,0.0,0.0,0.0,-0.006598409730941,60.0,-0.1215502098202705,-0.0,-6.573693411837668e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.215575846610592e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.704445983516052e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.167670264607295e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.704445255920292e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004603370325639,287.3854064941406,294.1499938964844,287.1376953125,285.8039245605469,287.5965576171875,287.2814025878906,287.3298034667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819173719733,0.0002107373293256,0.0007711800280958,-0.0086606256663799,0.0,0.0,0.0,-0.006598409730941,60.0,-0.1215502098202705,-0.0,-6.573693411837668e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.215720638167112e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.704598051030187e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.167783041950315e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.704598051030187e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004603442794177,287.385009765625,294.1499938964844,287.12811279296875,285.7996826171875,287.5924377441406,287.2713623046875,287.3298034667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819328552111,0.0002108384360326,0.0007710944628342,-0.0086652357131242,0.0,0.0,0.0,-0.0065992670133709,60.0,-0.1281293183565139,-0.0,-6.573899469231037e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.215886530000716e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.70477340160869e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.167912553995848e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.704772674012928e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,0.0004603525740094,287.3846130371094,294.1499938964844,287.11895751953125,285.7958374023437,287.5882873535156,287.2613525390625,287.329833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819506667554,0.0002109544293489,0.0007709962083026,-0.008670525625348,0.0,0.0,0.0,-0.0066002504900097,60.0,-0.1346120536327362,-0.0,-6.574136079962045e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.216388571076096e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.70530163613148e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.168302545323968e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.70530090853572e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,0.0004603776324074,287.3838195800781,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.2416381835937,287.3298645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820037521421,0.0002113052323693,0.0007706985343247,-0.0086865220218896,0.0,0.0,0.0,-0.0066032214090228,60.0,-0.1467922180891037,-0.0,-6.57485088595422e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.216388571076096e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.70530163613148e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.168302545323968e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.70530090853572e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,0.0004603776324074,287.3838195800781,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.2416381835937,287.3298645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820037521421,0.0002113052323693,0.0007706985343247,-0.0086865220218896,0.0,0.0,0.0,-0.0066032214090228,60.0,-0.1467922180891037,-0.0,-6.57485088595422e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.21707323868759e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.706022683531046e-05,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,7.168835145421326e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.706022683531046e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.000460411858512,287.3830871582031,294.1499938964844,287.08758544921875,285.7850952148437,287.5717468261719,287.22320556640625,287.32989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820767445489,0.0002117842232109,0.0007702924776822,-0.0087083652615547,0.0,0.0,0.0,-0.0066072805784642,60.0,-0.157253086566925,-0.0,-6.575827171673154e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.217102342518046e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.706053242553024e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,7.16885770088993e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.706052514957264e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,0.0004604132845997,287.383056640625,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.2224426269531,287.32989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820797713473,0.0002118042611982,0.0007702755392529,-0.0087092779576778,0.0,0.0,0.0,-0.0066074500791728,60.0,-0.1576889306306839,-0.0,-6.575867672609095e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.217938350047916e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.706933633424342e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.169508171500638e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.706933633424342e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004604550777003,287.3822937011719,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2040100097656,287.32989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009821688290685,0.00021238932095,0.0007697794935666,-0.0087359575554728,0.0,0.0,0.0,-0.0066124075092375,60.0,-0.167114719748497,-0.0,-6.577059963319698e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.217938350047916e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.706933633424342e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.169508171500638e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.706933633424342e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004604550777003,287.3822937011719,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2040100097656,287.32989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009821688290685,0.00021238932095,0.0007697794935666,-0.0087359575554728,0.0,0.0,0.0,-0.0066124075092375,60.0,-0.167114719748497,-0.0,-6.577059963319698e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.218819468514994e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.70786131802015e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.170193566707894e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.70786131802015e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0004604990826919,287.38153076171875,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1865234375,287.3299255371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822626598179,0.0002130056382156,0.0007692569633945,-0.0087640611454844,0.0,0.0,0.0,-0.0066176299005746,60.0,-0.1750090271234512,-0.0,-6.578316202876523e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.218819468514994e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.70786131802015e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.170193566707894e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.70786131802015e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0004604990826919,287.38153076171875,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1865234375,287.3299255371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822626598179,0.0002130056382156,0.0007692569633945,-0.0087640611454844,0.0,0.0,0.0,-0.0066176299005746,60.0,-0.1750090271234512,-0.0,-6.578316202876523e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.219248022418468e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.70831242739223e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.170526077970862e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.708311699796468e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004605204740073,287.38116455078125,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.1783447265625,287.3299255371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823081782087,0.0002133050438715,0.0007690031197853,-0.0087777143344283,0.0,0.0,0.0,-0.0066201668232679,60.0,-0.1780939549207687,-0.0,-6.57892655908654e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.219664207194e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.708750440040605e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.170849858084694e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.708750440040605e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0004605412541422,287.3807983398437,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.1704406738281,287.3299255371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982352416031,0.0002135961985914,0.0007687562610954,-0.008790991269052,0.0,0.0,0.0,-0.0066226334311068,60.0,-0.1808747053146362,-0.0,-6.5795198622709e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.22043327591382e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.709560981718825e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,7.17144794180058e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.709560254123062e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004605796711985,287.38006591796875,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1554260253906,287.32989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824343724176,0.0002141341246897,0.0007683002622798,-0.0088155204430222,0.0,0.0,0.0,-0.0066271917894482,60.0,-0.1853919327259063,-0.0,-6.580616229712177e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.22043327591382e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.709560981718825e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,7.17144794180058e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.709560254123062e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004605796711985,287.38006591796875,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1554260253906,287.32989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824343724176,0.0002141341246897,0.0007683002622798,-0.0088155204430222,0.0,0.0,0.0,-0.0066271917894482,60.0,-0.1853919327259063,-0.0,-6.580616229712177e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.221093205269426e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.710255835670978e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.171962352003902e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.710255835670978e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,0.0004606126749422,287.3793640136719,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14208984375,287.32989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982504687272,0.000214596002479,0.0007679086411371,-0.0088365823030471,0.0,0.0,0.0,-0.0066311052069067,60.0,-0.1876928508281707,-0.0,-6.581558409379795e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.221093205269426e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.710255835670978e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.171962352003902e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.710255835670978e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,0.0004606126749422,287.3793640136719,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14208984375,287.32989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982504687272,0.000214596002479,0.0007679086411371,-0.0088365823030471,0.0,0.0,0.0,-0.0066311052069067,60.0,-0.1876928508281707,-0.0,-6.581558409379795e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.222565131494775e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.7118056146428e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,7.173106860136613e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.7118056146428e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0004606861912179,287.3786315917969,294.1499938964844,287.0516357421875,285.81005859375,287.5204467773437,287.1305236816406,287.3298645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826612658798,0.0002156258706236,0.0007670353516004,-0.0088835451751947,0.0,0.0,0.0,-0.0066398307681083,60.0,-0.1877567619085312,-0.0,-6.583658063163966e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.222565131494775e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.7118056146428e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,7.173106860136613e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.7118056146428e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0004606861912179,287.3786315917969,294.1499938964844,287.0516357421875,285.81005859375,287.5204467773437,287.1305236816406,287.3298645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826612658798,0.0002156258706236,0.0007670353516004,-0.0088835451751947,0.0,0.0,0.0,-0.0066398307681083,60.0,-0.1877567619085312,-0.0,-6.583658063163966e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.225842222804204e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.715256601339206e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.175655628088862e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.715256601339206e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0004608498711604,287.3779296875,294.1499938964844,287.0563659667969,285.8244323730469,287.512451171875,287.1210632324219,287.3298645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009830101625993,0.0002179197617806,0.0007650904590263,-0.0089881466701626,0.0,0.0,0.0,-0.006659266538918,60.0,-0.185625284910202,-0.0,-6.588336276536212e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.225842222804204e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.715256601339206e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.175655628088862e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.715256601339206e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0004608498711604,287.3779296875,294.1499938964844,287.0563659667969,285.8244323730469,287.512451171875,287.1210632324219,287.3298645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009830101625993,0.0002179197617806,0.0007650904590263,-0.0089881466701626,0.0,0.0,0.0,-0.006659266538918,60.0,-0.185625284910202,-0.0,-6.588336276536212e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.227835107594728e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.717354987515137e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.177205407060683e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.717354259919377e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0004609494062606,287.3775939941406,294.1499938964844,287.0598449707031,285.83270263671875,287.5085144042969,287.11676025390625,287.329833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009832222713157,0.0002193146938225,0.0007639076211489,-0.0090517560020089,0.0,0.0,0.0,-0.0066710854880511,60.0,-0.1840999275445938,-0.0,-6.59118200019293e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.230575960827991e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.720241359900685e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.179337262641639e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.720240632304922e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.000461086310679,287.37725830078125,294.1499938964844,287.0639953613281,285.84161376953125,287.50469970703125,287.1134948730469,287.329833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009835144737735,0.0002212335530202,0.000762280949857,-0.0091392556205391,0.0,0.0,0.0,-0.0066873449832201,60.0,-0.1817036569118499,-0.0,-6.595097090666968e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
