time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366420,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.236846381099896e-05,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.726845019031316e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.184214337030426e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.726844291435556e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0004613995552062,287.3765563964844,294.1499938964844,287.0743103027344,285.8613586425781,287.49725341796875,287.1082763671875,287.32977294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841824648901,0.0002256237930851,0.0007585586863569,-0.0093394499272108,0.0,0.0,0.0,-0.0067245434038341,60.0,-0.1758397966623306,-0.0,-6.604059876735846e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.236846381099896e-05,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.726845019031316e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.184214337030426e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.726844291435556e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0004613995552062,287.3765563964844,294.1499938964844,287.0743103027344,285.8613586425781,287.49725341796875,287.1082763671875,287.32977294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841824648901,0.0002256237930851,0.0007585586863569,-0.0093394499272108,0.0,0.0,0.0,-0.0067245434038341,60.0,-0.1758397966623306,-0.0,-6.604059876735846e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.244397369911894e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.734796185512096e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.190086762420833e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.734795457916334e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.000461776740849,287.3758850097656,294.1499938964844,287.0870361328125,285.8834533691406,287.4901733398437,287.1053466796875,287.3297424316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000984986894764,0.0002309101400896,0.0007540766964666,-0.0095805050805211,0.0,0.0,0.0,-0.0067693348973989,60.0,-0.1683020442724228,-0.0,-6.614860836862135e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.244397369911894e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.734796185512096e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.190086762420833e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.734795457916334e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.000461776740849,287.3758850097656,294.1499938964844,287.0870361328125,285.8834533691406,287.4901733398437,287.1053466796875,287.3297424316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000984986894764,0.0002309101400896,0.0007540766964666,-0.0095805050805211,0.0,0.0,0.0,-0.0067693348973989,60.0,-0.1683020442724228,-0.0,-6.614860836862135e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.253102325601505e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.743963164510204e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.196857768576592e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.743962436914444e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004622115811798,287.375244140625,294.1499938964844,287.1019897460937,285.9076843261719,287.4834289550781,287.1048278808594,287.3296813964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000985914375633,0.0002370048314332,0.000748909485992,-0.0098584182560443,0.0,0.0,0.0,-0.0068209762685,60.0,-0.1591773480176925,-0.0,-6.627323045904633e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.253102325601505e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.743963164510204e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.196857768576592e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.743962436914444e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004622115811798,287.375244140625,294.1499938964844,287.1019897460937,285.9076843261719,287.4834289550781,287.1048278808594,287.3296813964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000985914375633,0.0002370048314332,0.000748909485992,-0.0098584182560443,0.0,0.0,0.0,-0.0068209762685,60.0,-0.1591773480176925,-0.0,-6.627323045904633e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.262721141567454e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.75409202510491e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.204338908195496e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.75409202510491e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004626920563168,287.37457275390625,294.1499938964844,287.11895751953125,285.9338684082031,287.4770812988281,287.1065673828125,287.3296203613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869390632957,0.0002437392977299,0.0007431997801177,-0.0101655023172497,0.0,0.0,0.0,-0.0068780379369854,60.0,-0.1487424075603485,-0.0,-6.641107574978379e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.262721141567454e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.75409202510491e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.204338908195496e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.75409202510491e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004626920563168,287.37457275390625,294.1499938964844,287.11895751953125,285.9338684082031,287.4770812988281,287.1065673828125,287.3296203613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869390632957,0.0002437392977299,0.0007431997801177,-0.0101655023172497,0.0,0.0,0.0,-0.0068780379369854,60.0,-0.1487424075603485,-0.0,-6.641107574978379e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.267899440601468e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.75954535533674e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.208366878330708e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.75954462774098e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004629507311619,287.374267578125,294.1499938964844,287.12811279296875,285.9476318359375,287.4740905761719,287.10870361328125,287.32958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874909883365,0.0002473649801686,0.0007401260081678,-0.0103308269754052,0.0,0.0,0.0,-0.0069087594747543,60.0,-0.1428854614496231,-0.0,-6.648534878195278e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.273144678445532e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.765068534761669e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.21244650776498e-05,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.765068534761669e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004632127529475,287.3739318847656,294.1499938964844,287.1376953125,285.9617614746094,287.4712219238281,287.1112670898437,287.3295593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880497818812,0.0002510373305995,0.0007370124803856,-0.0104982806369662,0.0,0.0,0.0,-0.0069398758932948,60.0,-0.1368081867694854,-0.0,-6.65606236793792e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.28401859709993e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.776518709259108e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.220903353299946e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.776518709259108e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.0004637558886315,287.373291015625,294.1499938964844,287.1579895019531,285.9911804199219,287.4657287597656,287.1182556152344,287.3294982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009892081143334,0.0002586502523627,0.0007305578910745,-0.0108454134315252,0.0,0.0,0.0,-0.0070043806917965,60.0,-0.1238601133227348,-0.0,-6.671679386727193e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.28401859709993e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.776518709259108e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.220903353299946e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.776518709259108e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.0004637558886315,287.373291015625,294.1499938964844,287.1579895019531,285.9911804199219,287.4657287597656,287.1182556152344,287.3294982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009892081143334,0.0002586502523627,0.0007305578910745,-0.0108454134315252,0.0,0.0,0.0,-0.0070043806917965,60.0,-0.1238601133227348,-0.0,-6.671679386727193e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.295067866332828e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.78815442067571e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.229497714433819e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.78815442067571e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004643078427761,287.3726806640625,294.1499938964844,287.1796264648437,286.0218811035156,287.46075439453125,287.1278686523437,287.3294372558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000990385422483,0.0002663863415364,0.0007239990518428,-0.0111981583759188,0.0,0.0,0.0,-0.0070699295029044,60.0,-0.1098208725452423,-0.0,-6.687568543384259e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.295067866332828e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.78815442067571e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.229497714433819e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.78815442067571e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004643078427761,287.3726806640625,294.1499938964844,287.1796264648437,286.0218811035156,287.46075439453125,287.1278686523437,287.3294372558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000990385422483,0.0002663863415364,0.0007239990518428,-0.0111981583759188,0.0,0.0,0.0,-0.0070699295029044,60.0,-0.1098208725452423,-0.0,-6.687568543384259e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.305921412305906e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.79958422249183e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.237939280457795e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.799583494896068e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0004648499889299,287.3720397949219,294.1499938964844,287.2023620605469,286.0536499023437,287.45623779296875,287.139892578125,287.3293762207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915417758747,0.0002739854971878,0.0007175562786869,-0.0115446569398045,0.0,0.0,0.0,-0.0071343178860843,60.0,-0.0948935523629188,-0.0,-6.703194799229095e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.305921412305906e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.79958422249183e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.237939280457795e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.799583494896068e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0004648499889299,287.3720397949219,294.1499938964844,287.2023620605469,286.0536499023437,287.45623779296875,287.139892578125,287.3293762207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915417758747,0.0002739854971878,0.0007175562786869,-0.0115446569398045,0.0,0.0,0.0,-0.0071343178860843,60.0,-0.0948935523629188,-0.0,-6.703194799229095e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.3162088887766e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.810416668187828e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.245940651046112e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.810416668187828e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004653638752643,287.3714294433594,294.1499938964844,287.2260131835937,286.0863037109375,287.45220947265625,287.1541442871094,287.3293151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926378261297,0.0002811879385262,0.0007114498876035,-0.0118730617687106,0.0,0.0,0.0,-0.0071953451260924,60.0,-0.0792328566312789,-0.0,-6.718021694496201e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.3162088887766e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.810416668187828e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.245940651046112e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.810416668187828e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004653638752643,287.3714294433594,294.1499938964844,287.2260131835937,286.0863037109375,287.45220947265625,287.1541442871094,287.3293151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926378261297,0.0002811879385262,0.0007114498876035,-0.0118730617687106,0.0,0.0,0.0,-0.0071953451260924,60.0,-0.0792328566312789,-0.0,-6.718021694496201e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.320912067778409e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.815370140131564e-05,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,7.249599002534524e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.815369412535802e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004655988304875,287.3711242675781,294.1499938964844,287.2380676269531,286.1028747558594,287.450439453125,287.16229248046875,287.32928466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931388776749,0.0002844810660462,0.0007086577825248,-0.0120232142508029,0.0,0.0,0.0,-0.0072232480160892,60.0,-0.0711166411638259,-0.0,-6.724806667079974e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.325618157163262e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.820325794862585e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.253258809214458e-05,297.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.820325067266822e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0004658339021261,287.370849609375,294.1499938964844,287.25030517578125,286.1195983886719,287.4486999511719,287.170654296875,287.3292236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993640278466,0.0002877759106922,0.0007058643968775,-0.0121734458953142,0.0,0.0,0.0,-0.0072511658072471,60.0,-0.0629535987973213,-0.0,-6.73159803454837e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.333774505648762e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.828915062826128e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.259602716658264e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.828914335230364e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004662413266487,287.3702392578125,294.1499938964844,287.2750244140625,286.1533508300781,287.4456481933594,287.1886901855469,287.32916259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945093188434,0.000293486576993,0.0007010228000581,-0.0124338250607252,0.0,0.0,0.0,-0.0072995536029338,60.0,-0.0463097132742404,-0.0,-6.7433774120218e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.333774505648762e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.828915062826128e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.259602716658264e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.828914335230364e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004662413266487,287.3702392578125,294.1499938964844,287.2750244140625,286.1533508300781,287.4456481933594,287.1886901855469,287.32916259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945093188434,0.000293486576993,0.0007010228000581,-0.0124338250607252,0.0,0.0,0.0,-0.0072995536029338,60.0,-0.0463097132742404,-0.0,-6.7433774120218e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.34078052523546e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.836292883846907e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.265052408911288e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.836292156251147e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,0.0004665913002099,287.3696594238281,294.1499938964844,287.29998779296875,286.18731689453125,287.443115234375,287.20831298828125,287.3291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995255773887,0.0002983916201628,0.0006968642119318,-0.0126574700698256,0.0,0.0,0.0,-0.0073411143384873,60.0,-0.0293702464550733,-0.0,-6.753503356549119e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.34078052523546e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.836292883846907e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.265052408911288e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.836292156251147e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,0.0004665913002099,287.3696594238281,294.1499938964844,287.29998779296875,286.18731689453125,287.443115234375,287.20831298828125,287.3291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995255773887,0.0002983916201628,0.0006968642119318,-0.0126574700698256,0.0,0.0,0.0,-0.0073411143384873,60.0,-0.0293702464550733,-0.0,-6.753503356549119e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.346893784822896e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.842729923548176e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.269806519616395e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.842729195952415e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004668966575991,287.3690795898437,294.1499938964844,287.324951171875,286.2212829589844,287.4410400390625,287.2291564941406,287.3290405273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959071176126,0.0003026711929123,0.0006932358955964,-0.0128525951877236,0.0,0.0,0.0,-0.0073773758485913,60.0,-0.012315297499299,-0.0,-6.76234463981018e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.346893784822896e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.842729923548176e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.269806519616395e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.842729195952415e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004668966575991,287.3690795898437,294.1499938964844,287.324951171875,286.2212829589844,287.4410400390625,287.2291564941406,287.3290405273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959071176126,0.0003026711929123,0.0006932358955964,-0.0128525951877236,0.0,0.0,0.0,-0.0073773758485913,60.0,-0.012315297499299,-0.0,-6.76234463981018e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.35298012336716e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.849139314610512e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,7.274540257640183e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.84913858701475e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.000467200676212,287.3684997558594,294.1499938964844,287.3497009277344,286.25506591796875,287.4394836425781,287.2510070800781,287.3289489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965555509552,0.000306932372041,0.0006896231207065,-0.0130468811839818,0.0,0.0,0.0,-0.007413481362164,60.0,0.0046911053359508,-0.0,-6.771153238105398e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.35298012336716e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.849139314610512e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,7.274540257640183e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.84913858701475e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.000467200676212,287.3684997558594,294.1499938964844,287.3497009277344,286.25506591796875,287.4394836425781,287.2510070800781,287.3289489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965555509552,0.000306932372041,0.0006896231207065,-0.0130468811839818,0.0,0.0,0.0,-0.007413481362164,60.0,0.0046911053359508,-0.0,-6.771153238105398e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.356674854643644e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.853029769146816e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,7.277414260897785e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.853029041551054e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004673852527048,287.36822509765625,294.1499938964844,287.3619079589844,286.2718200683594,287.4389038085937,287.2623291015625,287.32891845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009969492675736,0.0003095190913882,0.0006874301470816,-0.0131648201495409,0.0,0.0,0.0,-0.0074353995732963,60.0,0.0130972685292363,-0.0,-6.776503624905672e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.36030046432279e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.856847464106976e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.280233694473282e-05,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.856847464106976e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0004675663367379,287.3679504394531,294.1499938964844,287.3739929199219,286.2884521484375,287.4383544921875,287.27362060546875,287.3288879394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973350679501,0.0003120574401691,0.0006852775695733,-0.0132805528119206,0.0,0.0,0.0,-0.0074569047428667,60.0,0.0214932337403297,-0.0,-6.781755956808412e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.370022598886862e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.867085464065894e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.287795597221702e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.867084736470132e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0004680519923567,287.36737060546875,294.1499938964844,287.39764404296875,286.3211669921875,287.4376525878906,287.296875,287.3288269042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983710478991,0.0003188641858287,0.000679506920278,-0.0135908955708146,0.0,0.0,0.0,-0.0075145806185901,60.0,0.037977211177349,-0.0,-6.795849571972212e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.370022598886862e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.867085464065894e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.287795597221702e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.867084736470132e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0004680519923567,287.36737060546875,294.1499938964844,287.39764404296875,286.3211669921875,287.4376525878906,287.296875,287.3288269042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983710478991,0.0003188641858287,0.000679506920278,-0.0135908955708146,0.0,0.0,0.0,-0.0075145806185901,60.0,0.037977211177349,-0.0,-6.795849571972212e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.382260031998158e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.879971912596376e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,7.297313277376816e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.879971185000612e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004686632601078,287.3668212890625,294.1499938964844,287.4203796386719,286.3530578613281,287.4373779296875,287.32061767578125,287.32879638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996748995035,0.0003274321497883,0.0006722426624037,-0.0139815332368016,0.0,0.0,0.0,-0.0075871776789426,60.0,0.0539348125457763,-0.0,-6.81361100873801e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.382260031998158e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.879971912596376e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,7.297313277376816e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.879971185000612e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004686632601078,287.3668212890625,294.1499938964844,287.4203796386719,286.3530578613281,287.4373779296875,287.32061767578125,287.32879638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996748995035,0.0003274321497883,0.0006722426624037,-0.0139815332368016,0.0,0.0,0.0,-0.0075871776789426,60.0,0.0539348125457763,-0.0,-6.81361100873801e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.396790846949445e-05,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.895273251459002e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.308615022338927e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.895273251459002e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,0.0004693891096394,287.3663024902344,294.1499938964844,287.4419860839844,286.3838806152344,287.4374694824219,287.3446044921875,287.3287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012227576225,0.0003376060631126,0.0006636166945099,-0.0144453821703791,0.0,0.0,0.0,-0.0076733813621103,60.0,0.0692324861884117,-0.0,-6.834731891558476e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.396790846949445e-05,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.895273251459002e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.308615022338927e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.895273251459002e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,0.0004693891096394,287.3663024902344,294.1499938964844,287.4419860839844,286.3838806152344,287.4374694824219,287.3446044921875,287.3287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012227576225,0.0003376060631126,0.0006636166945099,-0.0144453821703791,0.0,0.0,0.0,-0.0076733813621103,60.0,0.0692324861884117,-0.0,-6.834731891558476e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.413252701051532e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.912608948070556e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.321419252548367e-05,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.912608220474796e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004702114092651,287.3657531738281,294.1499938964844,287.4623107910156,286.41339111328125,287.4379272460937,287.3685302734375,287.32867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029766708612,0.0003491321403998,0.0006538445013575,-0.0149708669632673,0.0,0.0,0.0,-0.0077710426412522,60.0,0.0837655961513519,-0.0,-6.8586992085784e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.413252701051532e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.912608948070556e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.321419252548367e-05,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.912608220474796e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004702114092651,287.3657531738281,294.1499938964844,287.4623107910156,286.41339111328125,287.4379272460937,287.3685302734375,287.32867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029766708612,0.0003491321403998,0.0006538445013575,-0.0149708669632673,0.0,0.0,0.0,-0.0077710426412522,60.0,0.0837655961513519,-0.0,-6.8586992085784e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
