time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368700,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.42193073569797e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.92174755083397e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.328169158427045e-05,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.92174755083397e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004706449399236,287.365478515625,294.1499938964844,287.47186279296875,286.4276123046875,287.438232421875,287.3804626464844,287.3286437988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039014741778,0.0003552084381226,0.000648693065159,-0.0152478870004415,0.0,0.0,0.0,-0.0078225284814834,60.0,0.0908035114407539,-0.0,-6.871351132531346e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.431123180547728e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.93142748484388e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,7.335318514378741e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.93142748484388e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004711041110567,287.365234375,294.1499938964844,287.4810485839844,286.4414367675781,287.4386901855469,287.3921203613281,287.3286437988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004880759865,0.0003616444882936,0.000643236329779,-0.0155413029715418,0.0,0.0,0.0,-0.00787706207484,60.0,0.0973938181996345,-0.0,-6.884764758297024e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.4495560915675e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.950838284566998e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.349655061261728e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.950837556971236e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004720248689409,287.3647155761719,294.1499938964844,287.4979858398437,286.4677734375,287.4397277832031,287.41510009765625,287.32861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010068445699289,0.0003745505528058,0.0006322940462268,-0.0161296743899583,0.0,0.0,0.0,-0.0079864161089062,60.0,0.1100673973560333,-0.0,-6.911702143952425e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.4495560915675e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.950838284566998e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.349655061261728e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.950837556971236e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004720248689409,287.3647155761719,294.1499938964844,287.4979858398437,286.4677734375,287.4397277832031,287.41510009765625,287.32861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010068445699289,0.0003745505528058,0.0006322940462268,-0.0161296743899583,0.0,0.0,0.0,-0.0079864161089062,60.0,0.1100673973560333,-0.0,-6.911702143952425e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.467835479881614e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.970087558031082e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.363872282439843e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.97008683043532e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004729379434138,287.3641967773437,294.1499938964844,287.5129699707031,286.4921569824219,287.4410400390625,287.4369506835937,287.3285522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087924310937,0.0003873490786645,0.000621443381533,-0.0167131256312131,0.0,0.0,0.0,-0.008094860240817,60.0,0.1214358434081077,-0.0,-6.938466867723039e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.467835479881614e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.970087558031082e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.363872282439843e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.97008683043532e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004729379434138,287.3641967773437,294.1499938964844,287.5129699707031,286.4921569824219,287.4410400390625,287.4369506835937,287.3285522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087924310937,0.0003873490786645,0.000621443381533,-0.0167131256312131,0.0,0.0,0.0,-0.008094860240817,60.0,0.1214358434081077,-0.0,-6.938466867723039e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.48461311054416e-05,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.987755038309842e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,7.376921712420881e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.98775431071408e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,0.0004737760173156,287.3636779785156,294.1499938964844,287.52569580078125,286.514404296875,287.4425048828125,287.4572448730469,287.3285522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010105799883604,0.0003990961122326,0.0006114839343354,-0.0172486267983913,0.0,0.0,0.0,-0.0081943944096565,60.0,0.1313380599021911,-0.0,-6.963078647004296e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.48461311054416e-05,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.987755038309842e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,7.376921712420881e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.98775431071408e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,0.0004737760173156,287.3636779785156,294.1499938964844,287.52569580078125,286.514404296875,287.4425048828125,287.4572448730469,287.3285522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010105799883604,0.0003990961122326,0.0006114839343354,-0.0172486267983913,0.0,0.0,0.0,-0.0081943944096565,60.0,0.1313380599021911,-0.0,-6.963078647004296e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.49860259424895e-05,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0001000248666969,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.387802179437131e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0001000248594209,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004744748293887,287.3631591796875,294.1499938964844,287.5360107421875,286.5342712402344,287.4441833496094,287.4754943847656,287.3285217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120706865563,0.0004088908608537,0.0006031797965988,-0.0176951214671134,0.0,0.0,0.0,-0.0082773873582482,60.0,0.1394999474287033,-0.0,-6.983633227264363e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.49860259424895e-05,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0001000248666969,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.387802179437131e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0001000248594209,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004744748293887,287.3631591796875,294.1499938964844,287.5360107421875,286.5342712402344,287.4441833496094,287.4754943847656,287.3285217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120706865563,0.0004088908608537,0.0006031797965988,-0.0176951214671134,0.0,0.0,0.0,-0.0082773873582482,60.0,0.1394999474287033,-0.0,-6.983633227264363e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.504715853836387e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0001000892370939,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,7.392557017738e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0001000892370939,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,0.0004747802158817,287.3629150390625,294.1499938964844,287.5401611328125,286.54327392578125,287.4450378417969,287.48394775390625,287.3285217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127222631126,0.0004131711611989,0.0005995511310175,-0.0178902335464954,0.0,0.0,0.0,-0.0083136558532714,60.0,0.1430800855159759,-0.0,-6.992625145585407e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.50977555476129e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0001001425189315,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.39649185561575e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0001001425116555,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,0.0004750329244416,287.3626708984375,294.1499938964844,287.54364013671875,286.55157470703125,287.4459228515625,287.491943359375,287.3284912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132612660527,0.0004167134466115,0.0005965477903373,-0.0180517043918371,0.0,0.0,0.0,-0.0083436705172061,60.0,0.1462604254484176,-0.0,-7.000070922913437e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.515810961602256e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0001002060744212,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.401186303468421e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0001002060744212,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004753344110213,287.3621826171875,294.1499938964844,287.5483703613281,286.5660705566406,287.44775390625,287.5055847167969,287.3284912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139041114598,0.0004209389735478,0.0005929651670157,-0.0182443186640739,0.0,0.0,0.0,-0.0083794733509421,60.0,0.1507554054260254,-0.0,-7.00895768090959e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.515810961602256e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0001002060744212,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.401186303468421e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0001002060744212,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004753344110213,287.3621826171875,294.1499938964844,287.5483703613281,286.5660705566406,287.44775390625,287.5055847167969,287.3284912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139041114598,0.0004209389735478,0.0005929651670157,-0.0182443186640739,0.0,0.0,0.0,-0.0083794733509421,60.0,0.1507554054260254,-0.0,-7.00895768090959e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.516537829767913e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0001002137287287,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.401751645375043e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0001002137287287,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0004753707326017,287.3616943359375,294.1499938964844,287.54998779296875,286.5775451660156,287.4495544433594,287.5164489746094,287.3284912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139818768948,0.0004214475920889,0.000592534255702,-0.0182675030082464,0.0,0.0,0.0,-0.00838378444314,60.0,0.1531546264886856,-0.0,-7.010027758269646e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.516537829767913e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0001002137287287,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.401751645375043e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0001002137287287,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0004753707326017,287.3616943359375,294.1499938964844,287.54998779296875,286.5775451660156,287.4495544433594,287.5164489746094,287.3284912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139818768948,0.0004214475920889,0.000592534255702,-0.0182675030082464,0.0,0.0,0.0,-0.00838378444314,60.0,0.1531546264886856,-0.0,-7.010027758269646e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.51229885686189e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0001001690980046,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.398454908980057e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0001001690907287,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0004751590022351,287.3612365722656,294.1499938964844,287.54998779296875,286.5874328613281,287.45135498046875,287.52447509765625,287.3284912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135303018614,0.0004184791760053,0.0005950510967522,-0.0181321930140256,0.0,0.0,0.0,-0.0083586331456899,60.0,0.1539099365472793,-0.0,-7.003783508707785e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.51229885686189e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0001001690980046,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.398454908980057e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0001001690907287,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0004751590022351,287.3612365722656,294.1499938964844,287.54998779296875,286.5874328613281,287.45135498046875,287.52447509765625,287.3284912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135303018614,0.0004184791760053,0.0005950510967522,-0.0181321930140256,0.0,0.0,0.0,-0.0083586331456899,60.0,0.1539099365472793,-0.0,-7.003783508707785e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.50436369748786e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0001000855336314,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,7.392283441731706e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0001000855263555,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004747626080643,287.3607482910156,294.1499938964844,287.54998779296875,286.5973205566406,287.4530944824219,287.5304870605469,287.3285217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012684777379,0.0004129224689677,0.0005997623666189,-0.0178788974881172,0.0,0.0,0.0,-0.0083115510642528,60.0,0.1540732830762863,-0.0,-6.992102186131889e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.50436369748786e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0001000855336314,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,7.392283441731706e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0001000855263555,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004747626080643,287.3607482910156,294.1499938964844,287.54998779296875,286.5973205566406,287.4530944824219,287.5304870605469,287.3285217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012684777379,0.0004129224689677,0.0005997623666189,-0.0178788974881172,0.0,0.0,0.0,-0.0083115510642528,60.0,0.1540732830762863,-0.0,-6.992102186131889e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.499337465967984e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0001000326083158,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.388374069705606e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0001000326010398,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004745115584228,287.36053466796875,294.1499938964844,287.54998779296875,286.6022644042969,287.4539794921875,287.53302001953125,287.3285217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121496161445,0.0004094030882697,0.000602746498771,-0.0177184678614139,0.0,0.0,0.0,-0.0082817319780588,60.0,0.1540679931640625,-0.0,-6.984708988966305e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.493340621702372e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.996945300372316e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.383709453279153e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.996945300372316e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004742119926959,287.3602905273437,294.1499938964844,287.54998779296875,286.6072082519531,287.454833984375,287.5351257324219,287.3285217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115101467818,0.0004052037547808,0.0006063064211048,-0.0175270438194274,0.0,0.0,0.0,-0.0082461489364504,60.0,0.1540128737688064,-0.0,-6.975891864158258e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.479631262365729e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.982508345274256e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.373046537395567e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.982508345274256e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0004735271795652,287.3598327636719,294.1499938964844,287.54998779296875,286.6170959472656,287.4565124511719,287.5386047363281,287.3285522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010100496001541,0.0003956040600314,0.0006144455401226,-0.0170894376933574,0.0,0.0,0.0,-0.0081648109480738,60.0,0.153833582997322,-0.0,-6.955757214655024e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.479631262365729e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.982508345274256e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.373046537395567e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.982508345274256e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0004735271795652,287.3598327636719,294.1499938964844,287.54998779296875,286.6170959472656,287.4565124511719,287.5386047363281,287.3285522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010100496001541,0.0003956040600314,0.0006144455401226,-0.0170894376933574,0.0,0.0,0.0,-0.0081648109480738,60.0,0.153833582997322,-0.0,-6.955757214655024e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.464292816119269e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.966356446966528e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,7.361116877291352e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.966355719370767e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004727609921246,287.359375,294.1499938964844,287.54998779296875,286.626953125,287.45819091796875,287.5411682128906,287.3285827636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008415245451,0.0003848636406473,0.0006235516048036,-0.0165998209267854,0.0,0.0,0.0,-0.0080738058313727,60.0,0.1535961627960205,-0.0,-6.933264984354538e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.464292816119269e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.966356446966528e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,7.361116877291352e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.966355719370767e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004727609921246,287.359375,294.1499938964844,287.54998779296875,286.626953125,287.45819091796875,287.5411682128906,287.3285827636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008415245451,0.0003848636406473,0.0006235516048036,-0.0165998209267854,0.0,0.0,0.0,-0.0080738058313727,60.0,0.1535961627960205,-0.0,-6.933264984354538e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.448204218642786e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.949414379661904e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.348603685386479e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.949414379661904e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004719573480542,287.35894775390625,294.1499938964844,287.54998779296875,286.6368408203125,287.4598083496094,287.5430908203125,287.32861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067009134218,0.0003735983918886,0.0006331024924293,-0.0160862654447555,0.0,0.0,0.0,-0.0079783536493778,60.0,0.1533287763595581,-0.0,-6.909712624292298e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.448204218642786e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.949414379661904e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.348603685386479e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.949414379661904e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004719573480542,287.35894775390625,294.1499938964844,287.54998779296875,286.6368408203125,287.4598083496094,287.5430908203125,287.32861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067009134218,0.0003735983918886,0.0006331024924293,-0.0160862654447555,0.0,0.0,0.0,-0.0079783536493778,60.0,0.1533287763595581,-0.0,-6.909712624292298e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.432107617612928e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.93246358120814e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,7.336083945119753e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.93246358120814e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0004711532674264,287.3585205078125,294.1499938964844,287.54998779296875,286.6466979980469,287.4613952636719,287.5445556640625,287.3286437988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100498565007,0.0003623270313255,0.0006426586769521,-0.0155724193900823,0.0,0.0,0.0,-0.0078828502446413,60.0,0.153048500418663,-0.0,-6.886187975396751e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.432107617612928e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.93246358120814e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,7.336083945119753e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.93246358120814e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0004711532674264,287.3585205078125,294.1499938964844,287.54998779296875,286.6466979980469,287.4613952636719,287.5445556640625,287.3286437988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100498565007,0.0003623270313255,0.0006426586769521,-0.0155724193900823,0.0,0.0,0.0,-0.0078828502446413,60.0,0.153048500418663,-0.0,-6.886187975396751e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.424416202818976e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.924364712787792e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,7.330101652769372e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.924364712787792e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,0.0004707690968643,287.3583068847656,294.1499938964844,287.54998779296875,286.6516418457031,287.4621887207031,287.5451354980469,287.32867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041663190349,0.0003569417167454,0.0006472246022894,-0.0153269041329622,0.0,0.0,0.0,-0.007837220095098,60.0,0.152908444404602,-0.0,-6.874961400171743e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.416879765922204e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.916428825818002e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.324240141315386e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.91642809822224e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.0004703926388174,287.35809326171875,294.1499938964844,287.54998779296875,286.6565856933594,287.46295166015625,287.545654296875,287.3287048339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003363286145,0.0003516645811032,0.0006516986759379,-0.0150863211601972,0.0,0.0,0.0,-0.0077925063669681,60.0,0.1527695506811142,-0.0,-6.86397001459227e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.402979048900306e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.901790326694028e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.313428068300709e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.901789599098264e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004696982505265,287.357666015625,294.1499938964844,287.54998779296875,286.6664428710937,287.4644775390625,287.5465393066406,287.3287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010018817847594,0.0003419308050069,0.0006599509506486,-0.0146425515413284,0.0,0.0,0.0,-0.007710029836744,60.0,0.1525025218725204,-0.0,-6.843719546623106e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.402979048900306e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.901790326694028e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.313428068300709e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.901789599098264e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004696982505265,287.357666015625,294.1499938964844,287.54998779296875,286.6664428710937,287.4644775390625,287.5465393066406,287.3287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010018817847594,0.0003419308050069,0.0006599509506486,-0.0146425515413284,0.0,0.0,0.0,-0.007710029836744,60.0,0.1525025218725204,-0.0,-6.843719546623106e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.391075582243502e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.88925457932055e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.304170139832422e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.88925457932055e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0004691036301665,287.35723876953125,294.1499938964844,287.54998779296875,286.6763000488281,287.46600341796875,287.5472412109375,287.32879638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006132069975,0.000333595497068,0.0006670177681371,-0.0142625328153371,0.0,0.0,0.0,-0.0076394029892981,60.0,0.1522593051195144,-0.0,-6.826402199067162e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.391075582243502e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.88925457932055e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.304170139832422e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.88925457932055e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0004691036301665,287.35723876953125,294.1499938964844,287.54998779296875,286.6763000488281,287.46600341796875,287.5472412109375,287.32879638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006132069975,0.000333595497068,0.0006670177681371,-0.0142625328153371,0.0,0.0,0.0,-0.0076394029892981,60.0,0.1522593051195144,-0.0,-6.826402199067162e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.381268318975344e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.878927085082978e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,7.296542025869712e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.878927085082978e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0004686137253884,287.3568420410156,294.1499938964844,287.54998779296875,286.6861572265625,287.46746826171875,287.5477600097656,287.328857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009995681466534,0.0003267281572334,0.0006728400476276,-0.0139494352042675,0.0,0.0,0.0,-0.0075812148861587,60.0,0.1520440429449081,-0.0,-6.81215084341602e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.381268318975344e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.878927085082978e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,7.296542025869712e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.878927085082978e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0004686137253884,287.3568420410156,294.1499938964844,287.54998779296875,286.6861572265625,287.46746826171875,287.5477600097656,287.328857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009995681466534,0.0003267281572334,0.0006728400476276,-0.0139494352042675,0.0,0.0,0.0,-0.0075812148861587,60.0,0.1520440429449081,-0.0,-6.81215084341602e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
