time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370980,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.373772627441213e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.871034853858872e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,7.290712528629228e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.871034126263112e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,0.0004682393337134,287.3564453125,294.1499938964844,287.54998779296875,286.6960144042969,287.4689025878906,287.5481872558594,287.32891845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009987694211304,0.0003214797470718,0.0006772897322662,-0.0137101458385586,0.0,0.0,0.0,-0.0075367442332208,60.0,0.15186108648777,-0.0,-6.801268881417857e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.373772627441213e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.871034853858872e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,7.290712528629228e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.871034126263112e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,0.0004682393337134,287.3564453125,294.1499938964844,287.54998779296875,286.6960144042969,287.4689025878906,287.5481872558594,287.32891845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009987694211304,0.0003214797470718,0.0006772897322662,-0.0137101458385586,0.0,0.0,0.0,-0.0075367442332208,60.0,0.15186108648777,-0.0,-6.801268881417857e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.370723273605108e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.867823246167971e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.288340566447005e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.867823246167971e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0004680870042648,287.35626220703125,294.1499938964844,287.54998779296875,286.700927734375,287.4696350097656,287.5483703613281,287.3289489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984442731365,0.0003193442244082,0.0006790999905206,-0.013612781651318,0.0,0.0,0.0,-0.007518648635596,60.0,0.1517793983221054,-0.0,-6.796844331802276e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.36845681280829e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.86543673207052e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.28657832951285e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.86543673207052e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0004679737903643,287.3560485839844,294.1499938964844,287.54998779296875,286.7058410644531,287.4703369140625,287.5485534667969,287.3289794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998203177005,0.0003177573671564,0.0006804458098486,-0.013540431857109,0.0,0.0,0.0,-0.0075052049942314,60.0,0.1517087370157241,-0.0,-6.793556650563914e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.365633741253988e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.862463775789364e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,7.284381717909127e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.862463775789364e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004678327823057,287.35565185546875,294.1499938964844,287.54998779296875,286.7156982421875,287.47174072265625,287.548828125,287.3290405273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979020105674,0.000315780082019,0.0006821218994446,-0.0134502807632088,0.0,0.0,0.0,-0.0074884495697915,60.0,0.1515963524580001,-0.0,-6.789461792777729e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.365633741253988e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.862463775789364e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,7.284381717909127e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.862463775789364e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004678327823057,287.35565185546875,294.1499938964844,287.54998779296875,286.7156982421875,287.47174072265625,287.548828125,287.3290405273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979020105674,0.000315780082019,0.0006821218994446,-0.0134502807632088,0.0,0.0,0.0,-0.0074884495697915,60.0,0.1515963524580001,-0.0,-6.789461792777729e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.364534344058484e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.861306170932949e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.283526792889461e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.861305443337189e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0004677778342738,287.35528564453125,294.1499938964844,287.54998779296875,286.7255249023437,287.4731140136719,287.5490417480469,287.3291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997784663923,0.0003150098200421,0.0006827748729847,-0.0134151624515652,0.0,0.0,0.0,-0.0074819228611886,60.0,0.1515130549669265,-0.0,-6.787867334878683e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.364534344058484e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.861306170932949e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.283526792889461e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.861305443337189e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0004677778342738,287.35528564453125,294.1499938964844,287.54998779296875,286.7255249023437,287.4731140136719,287.5490417480469,287.3291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997784663923,0.0003150098200421,0.0006827748729847,-0.0134151624515652,0.0,0.0,0.0,-0.0074819228611886,60.0,0.1515130549669265,-0.0,-6.787867334878683e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.364652942167596e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.861430589808152e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.283619197551161e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.861430589808152e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,0.0004677837714552,287.3548889160156,294.1499938964844,287.54998779296875,286.7353820800781,287.4744567871094,287.5492248535156,287.3291931152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977972367778,0.000315092416713,0.0006827048491686,-0.0134189277887344,0.0,0.0,0.0,-0.0074826227501034,60.0,0.1514523923397064,-0.0,-6.788037865135267e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.364652942167596e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.861430589808152e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.283619197551161e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.861430589808152e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,0.0004677837714552,287.3548889160156,294.1499938964844,287.54998779296875,286.7353820800781,287.4744567871094,287.5492248535156,287.3291931152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977972367778,0.000315092416713,0.0006827048491686,-0.0134189277887344,0.0,0.0,0.0,-0.0074826227501034,60.0,0.1514523923397064,-0.0,-6.788037865135267e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.365133155370132e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.861936268862336e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.283992454176769e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.861936268862336e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004678077530115,287.3545227050781,294.1499938964844,287.54998779296875,286.7452087402344,287.47576904296875,287.54937744140625,287.3292541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978485759347,0.0003154283913318,0.0006824201554991,-0.0134342461824417,0.0,0.0,0.0,-0.0074854702688753,60.0,0.1514031887054443,-0.0,-6.788733486473576e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.365133155370132e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.861936268862336e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.283992454176769e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.861936268862336e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004678077530115,287.3545227050781,294.1499938964844,287.54998779296875,286.7452087402344,287.47576904296875,287.54937744140625,287.3292541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978485759347,0.0003154283913318,0.0006824201554991,-0.0134342461824417,0.0,0.0,0.0,-0.0074854702688753,60.0,0.1514031887054443,-0.0,-6.788733486473576e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.365329606225714e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.86214363365434e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.284145976882428e-05,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.86214363365434e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0004678175901062,287.3543395996094,294.1499938964844,287.54998779296875,286.7501220703125,287.4764404296875,287.5494384765625,287.32928466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978694142773,0.0003155659942422,0.0006823034491389,-0.0134405205026268,0.0,0.0,0.0,-0.0074866358190774,60.0,0.1513800472021103,-0.0,-6.789018414110616e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.365411096950992e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.862229489954188e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.284209277713671e-05,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.862229489954188e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004678216646425,287.3541564941406,294.1499938964844,287.54998779296875,286.7550354003906,287.4770812988281,287.5494689941406,287.329345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978780290111,0.0003156229504384,0.0006822550785727,-0.0134431170299649,0.0,0.0,0.0,-0.0074871182441711,60.0,0.1513558626174926,-0.0,-6.789136364204752e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.365184814669192e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.861990838544445e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.284033199539408e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.861990838544445e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004678103432524,287.3537902832031,294.1499938964844,287.54998779296875,286.7648620605469,287.4783630371094,287.549560546875,287.32940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978541638702,0.0003154640435241,0.000682390120346,-0.0134358713403344,0.0,0.0,0.0,-0.0074857729487121,60.0,0.1513025760650634,-0.0,-6.788807382918094e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.365184814669192e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.861990838544445e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.284033199539408e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.861990838544445e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004678103432524,287.3537902832031,294.1499938964844,287.54998779296875,286.7648620605469,287.4783630371094,287.549560546875,287.32940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978541638702,0.0003154640435241,0.000682390120346,-0.0134358713403344,0.0,0.0,0.0,-0.0074857729487121,60.0,0.1513025760650634,-0.0,-6.788807382918094e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.364282595925032e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.861040598480032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.28333106962964e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.861040598480032e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004677652614191,287.3534545898437,294.1499938964844,287.54998779296875,286.7746887207031,287.4796142578125,287.5496520996094,287.3294982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977580048143,0.0003148317919112,0.0006829262129031,-0.0134070450440049,0.0,0.0,0.0,-0.0074804159812629,60.0,0.1512394547462463,-0.0,-6.787498563198825e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.364282595925032e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.861040598480032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.28333106962964e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.861040598480032e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004677652614191,287.3534545898437,294.1499938964844,287.54998779296875,286.7746887207031,287.4796142578125,287.5496520996094,287.3294982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977580048143,0.0003148317919112,0.0006829262129031,-0.0134070450440049,0.0,0.0,0.0,-0.0074804159812629,60.0,0.1512394547462463,-0.0,-6.787498563198825e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.362683340441436e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.859356941888107e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.282087608473375e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.859356941888107e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0004676854005083,287.35308837890625,294.1499938964844,287.54998779296875,286.7845153808594,287.4808349609375,287.5497131347656,287.32958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975875727832,0.0003137119638267,0.0006838756380602,-0.0133559880778193,0.0,0.0,0.0,-0.0074709276668727,60.0,0.1511646956205368,-0.0,-6.78518006225204e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.362683340441436e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.859356941888107e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.282087608473375e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.859356941888107e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0004676854005083,287.35308837890625,294.1499938964844,287.54998779296875,286.7845153808594,287.4808349609375,287.5497131347656,287.32958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975875727832,0.0003137119638267,0.0006838756380602,-0.0133559880778193,0.0,0.0,0.0,-0.0074709276668727,60.0,0.1511646956205368,-0.0,-6.78518006225204e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.36043943511322e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.856993710855022e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.280342106241733e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.856993710855022e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.0004675732925534,287.3527526855469,294.1499938964844,287.54998779296875,286.7943420410156,287.4820556640625,287.5497741699219,287.3296813964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973484557121,0.0003121402696706,0.0006852081860415,-0.0132843283936381,0.0,0.0,0.0,-0.0074576106853783,60.0,0.1510783582925796,-0.0,-6.78192719760773e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.36043943511322e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.856993710855022e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.280342106241733e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.856993710855022e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.0004675732925534,287.3527526855469,294.1499938964844,287.54998779296875,286.7943420410156,287.4820556640625,287.5497741699219,287.3296813964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973484557121,0.0003121402696706,0.0006852081860415,-0.0132843283936381,0.0,0.0,0.0,-0.0074576106853783,60.0,0.1510783582925796,-0.0,-6.78192719760773e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.359165414934978e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.855652751866728e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.279351120814681e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.855652024270968e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.00046750967158,287.3525695800781,294.1499938964844,287.54998779296875,286.7992553710937,287.4826354980469,287.5497741699219,287.3297119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972125990316,0.0003112482372671,0.0006859643617644,-0.0132436584681272,0.0,0.0,0.0,-0.0074500520713627,60.0,0.1510325968265533,-0.0,-6.780081207580224e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.357685485156252e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.854093514150009e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,7.278200064320117e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.854093514150009e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.0004674357187468,287.3524169921875,294.1499938964844,287.54998779296875,286.8041687011719,287.4832458496094,287.5498046875,287.3297424316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970546234399,0.0003102114424109,0.0006868431810289,-0.0131963863968849,0.0,0.0,0.0,-0.0074412659741938,60.0,0.1509829610586166,-0.0,-6.777936079060964e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.354433859698474e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.850670176092537e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,7.275670941453427e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.850669448496774e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004672733193729,287.3520812988281,294.1499938964844,287.54998779296875,286.81396484375,287.4844055175781,287.5498352050781,287.329833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967085206881,0.0003079348534811,0.0006887736381031,-0.0130925877019763,0.0,0.0,0.0,-0.0074219778180122,60.0,0.1508767306804657,-0.0,-6.773226601808346e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.354433859698474e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.850670176092537e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,7.275670941453427e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.850669448496774e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004672733193729,287.3520812988281,294.1499938964844,287.54998779296875,286.81396484375,287.4844055175781,287.5498352050781,287.329833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967085206881,0.0003079348534811,0.0006887736381031,-0.0130925877019763,0.0,0.0,0.0,-0.0074219778180122,60.0,0.1508767306804657,-0.0,-6.773226601808346e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.350898471893744e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.846947068581358e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.272921357071027e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.846946340985596e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004670967173296,287.35174560546875,294.1499938964844,287.54998779296875,286.82379150390625,287.4855651855469,287.54986572265625,287.3299255371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963318007066,0.0003054589615203,0.0006908727809786,-0.0129797020927071,0.0,0.0,0.0,-0.0074009993113577,60.0,0.1507636457681656,-0.0,-6.768107141397195e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.350898471893744e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.846947068581358e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.272921357071027e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.846946340985596e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004670967173296,287.35174560546875,294.1499938964844,287.54998779296875,286.82379150390625,287.4855651855469,287.54986572265625,287.3299255371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963318007066,0.0003054589615203,0.0006908727809786,-0.0129797020927071,0.0,0.0,0.0,-0.0074009993113577,60.0,0.1507636457681656,-0.0,-6.768107141397195e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.347187733510508e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.84303915174678e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.27003498468548e-05,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.84303915174678e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004669113550335,287.3514099121094,294.1499938964844,287.54998779296875,286.8335876464844,287.4866638183594,287.5498962402344,287.3300170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959363378584,0.0003028604842256,0.0006930758245289,-0.0128612266853451,0.0,0.0,0.0,-0.0073789823800325,60.0,0.1506456881761551,-0.0,-6.762736148857584e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.347187733510508e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.84303915174678e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.27003498468548e-05,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.84303915174678e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004669113550335,287.3514099121094,294.1499938964844,287.54998779296875,286.8335876464844,287.4866638183594,287.5498962402344,287.3300170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959363378584,0.0003028604842256,0.0006930758245289,-0.0128612266853451,0.0,0.0,0.0,-0.0073789823800325,60.0,0.1506456881761551,-0.0,-6.762736148857584e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.343424608232452e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.839076665230095e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.267108594533056e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.839075937634334e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004667233733925,287.3511047363281,294.1499938964844,287.54998779296875,286.8433837890625,287.48779296875,287.5499267578125,287.3301086425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955352870747,0.0003002252196893,0.0006953100091777,-0.0127410730347037,0.0,0.0,0.0,-0.0073566529899835,60.0,0.1505246013402938,-0.0,-6.757291259873456e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.343424608232452e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.839076665230095e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.267108594533056e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.839075937634334e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004667233733925,287.3511047363281,294.1499938964844,287.54998779296875,286.8433837890625,287.48779296875,287.5499267578125,287.3301086425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955352870747,0.0003002252196893,0.0006953100091777,-0.0127410730347037,0.0,0.0,0.0,-0.0073566529899835,60.0,0.1505246013402938,-0.0,-6.757291259873456e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.341598342871292e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.837153629632668e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,7.265688327606767e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.837152902036904e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004666321619879,287.3509521484375,294.1499938964844,287.54998779296875,286.8482971191406,287.4883117675781,287.5499267578125,287.3301696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995340407826,0.000298946397379,0.0006963940686546,-0.0126827657222747,0.0,0.0,0.0,-0.0073458165861666,60.0,0.1504638344049453,-0.0,-6.7546494619819e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.339804091723636e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.835263335844502e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,7.264292071340606e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.835263335844502e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0004665425221901,287.3507995605469,294.1499938964844,287.54998779296875,286.8531799316406,287.4888610839844,287.5499267578125,287.3302001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951493702828,0.0002976896066684,0.0006974597927182,-0.0126254614442586,0.0,0.0,0.0,-0.0073351683095097,60.0,0.1504032611846923,-0.0,-6.752053849368167e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.336294897366316e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.83156860456802e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,7.261562859639525e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.83156860456802e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,0.0004663672589231,287.3504638671875,294.1499938964844,287.54998779296875,286.86297607421875,287.48992919921875,287.5499267578125,287.3302917480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947753278538,0.0002952324866782,0.0006995428120717,-0.0125134289264678,0.0,0.0,0.0,-0.0073143476620316,60.0,0.1502827703952789,-0.0,-6.746981284777577e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.336294897366316e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.83156860456802e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,7.261562859639525e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.83156860456802e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,0.0004663672589231,287.3504638671875,294.1499938964844,287.54998779296875,286.86297607421875,287.48992919921875,287.5499267578125,287.3302917480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947753278538,0.0002952324866782,0.0006995428120717,-0.0125134289264678,0.0,0.0,0.0,-0.0073143476620316,60.0,0.1502827703952789,-0.0,-6.746981284777577e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.333146590506658e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.828252950683236e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,7.259113772306591e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.828252950683236e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004662099818233,287.35015869140625,294.1499938964844,287.54998779296875,286.8727722167969,287.490966796875,287.5499572753906,287.3304138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944399353116,0.0002930276095867,0.0007014122675172,-0.0124128982424736,0.0,0.0,0.0,-0.0072956662625074,60.0,0.1501656323671341,-0.0,-6.742430258555032e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.333146590506658e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.828252950683236e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,7.259113772306591e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.828252950683236e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004662099818233,287.35015869140625,294.1499938964844,287.54998779296875,286.8727722167969,287.490966796875,287.5499572753906,287.3304138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944399353116,0.0002930276095867,0.0007014122675172,-0.0124128982424736,0.0,0.0,0.0,-0.0072956662625074,60.0,0.1501656323671341,-0.0,-6.742430258555032e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
