time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373260,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.330258035333828e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.825211600400507e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.256867684191093e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.825211600400507e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004660656850319,287.3498840332031,294.1499938964844,287.54998779296875,286.8822326660156,287.49200439453125,287.5499572753906,287.3305053710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941321332007,0.0002910049806814,0.0007031271234154,-0.0123206758871674,0.0,0.0,0.0,-0.0072785285301506,60.0,0.1500519812107086,-0.0,-6.738257241067913e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.330258035333828e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.825211600400507e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.256867684191093e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.825211600400507e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004660656850319,287.3498840332031,294.1499938964844,287.54998779296875,286.8822326660156,287.49200439453125,287.5499572753906,287.3305053710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941321332007,0.0002910049806814,0.0007031271234154,-0.0123206758871674,0.0,0.0,0.0,-0.0072785285301506,60.0,0.1500519812107086,-0.0,-6.738257241067913e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.327552106697112e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.822361607803032e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.25476274965331e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.822361607803032e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004659304977394,287.3495788574219,294.1499938964844,287.54998779296875,286.8910522460937,287.4930114746094,287.5499572753906,287.3305969238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938436560332,0.0002891097683459,0.0007047339458949,-0.0122342631220817,0.0,0.0,0.0,-0.0072624697349965,60.0,0.1499412953853607,-0.0,-6.734348545478498e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.327552106697112e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.822361607803032e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.25476274965331e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.822361607803032e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004659304977394,287.3495788574219,294.1499938964844,287.54998779296875,286.8910522460937,287.4930114746094,287.5499572753906,287.3305969238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938436560332,0.0002891097683459,0.0007047339458949,-0.0122342631220817,0.0,0.0,0.0,-0.0072624697349965,60.0,0.1499412953853607,-0.0,-6.734348545478498e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.326270082965492e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.8210119176656e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,7.253765943460166e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.8210119176656e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004658664984162,287.34942626953125,294.1499938964844,287.54998779296875,286.89520263671875,287.4934997558594,287.5499572753906,287.3306579589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993707217276,0.0002882123517338,0.0007054948946461,-0.0121933436021208,0.0,0.0,0.0,-0.0072548664174973,60.0,0.1498869806528091,-0.0,-6.732497581651843e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.325012069894e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.819686965784058e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.252787327161059e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.819686965784058e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004658036341425,287.3492736816406,294.1499938964844,287.54998779296875,286.8992004394531,287.4939880371094,287.5499572753906,287.3306884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935731068253,0.0002873311168514,0.0007062419899739,-0.0121531635522842,0.0,0.0,0.0,-0.0072473995387554,60.0,0.1498330235481262,-0.0,-6.730680723876503e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.322576079284772e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.817122190725058e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,7.250892667798325e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.817122190725058e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004656819801311,287.3489990234375,294.1499938964844,287.54998779296875,286.9066772460937,287.4949645996094,287.54998779296875,287.3307800292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933133842423,0.000285625399556,0.0007076879264786,-0.0120753906667232,0.0,0.0,0.0,-0.0072329458780586,60.0,0.1497260928153991,-0.0,-6.727164958419962e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.322576079284772e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.817122190725058e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,7.250892667798325e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.817122190725058e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004656819801311,287.3489990234375,294.1499938964844,287.54998779296875,286.9066772460937,287.4949645996094,287.54998779296875,287.3307800292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933133842423,0.000285625399556,0.0007076879264786,-0.0120753906667232,0.0,0.0,0.0,-0.0072329458780586,60.0,0.1497260928153991,-0.0,-6.727164958419962e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.320347453467548e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.814774966798724e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,7.249159534694627e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.814774966798724e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004655706288758,287.3487243652344,294.1499938964844,287.54998779296875,286.9135437011719,287.4959411621094,287.54998779296875,287.3309020996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930758969858,0.0002840644447132,0.0007090114522725,-0.0120042180642485,0.0,0.0,0.0,-0.0072197201661765,60.0,0.1496217548847198,-0.0,-6.72394762091244e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.320347453467548e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.814774966798724e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,7.249159534694627e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.814774966798724e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004655706288758,287.3487243652344,294.1499938964844,287.54998779296875,286.9135437011719,287.4959411621094,287.54998779296875,287.3309020996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930758969858,0.0002840644447132,0.0007090114522725,-0.0120042180642485,0.0,0.0,0.0,-0.0072197201661765,60.0,0.1496217548847198,-0.0,-6.72394762091244e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.31925096665509e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.813620999921112e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.248306792462245e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.813620272325352e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,0.0004655158845707,287.3485717773437,294.1499938964844,287.54998779296875,286.9168395996094,287.4964294433594,287.54998779296875,287.3309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992959132418,0.0002832968602888,0.0007096623303368,-0.0119692189618945,0.0,0.0,0.0,-0.007213216740638,60.0,0.1495684087276458,-0.0,-6.722365952782638e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.318242518929765e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.81255798251368e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.247521716635674e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.81255798251368e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0004654654767364,287.34844970703125,294.1499938964844,287.54998779296875,286.91973876953125,287.49688720703125,287.54998779296875,287.3309936523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928515646606,0.000282590277493,0.0007102612871676,-0.0119370017200708,0.0,0.0,0.0,-0.0072072288021445,60.0,0.1495191603899002,-0.0,-6.720910050717066e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.316309296991676e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.810522897168994e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,7.246018503792584e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.810522897168994e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0004653689393308,287.3481750488281,294.1499938964844,287.54998779296875,286.9252624511719,287.497802734375,287.54998779296875,287.3310852050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926456259563,0.0002812366001307,0.0007114089676178,-0.0118752801790833,0.0,0.0,0.0,-0.0071957595646381,60.0,0.1494188010692596,-0.0,-6.718121881021943e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.316309296991676e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.810522897168994e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,7.246018503792584e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.810522897168994e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0004653689393308,287.3481750488281,294.1499938964844,287.54998779296875,286.9252624511719,287.497802734375,287.54998779296875,287.3310852050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926456259563,0.0002812366001307,0.0007114089676178,-0.0118752801790833,0.0,0.0,0.0,-0.0071957595646381,60.0,0.1494188010692596,-0.0,-6.718121881021943e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.315409261034802e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.809574839891866e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.2453185566701e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.809574839891866e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004653239739127,287.3480224609375,294.1499938964844,287.54998779296875,286.92779541015625,287.4982604980469,287.54998779296875,287.3311462402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925496997311,0.0002806061529554,0.0007119435467757,-0.0118465339764952,0.0,0.0,0.0,-0.0071904179640114,60.0,0.1493695676326751,-0.0,-6.716823008900974e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.314532508142292e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.808651520870626e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.24463679944165e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.808651520870626e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004652801726479,287.347900390625,294.1499938964844,287.54998779296875,286.9301452636719,287.4986877441406,287.54998779296875,287.3312072753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992456334643,0.0002799923240672,0.0007124640396796,-0.0118185458704829,0.0,0.0,0.0,-0.0071852169930934,60.0,0.1493206620216369,-0.0,-6.715558953374058e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.312861948274076e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.806892921915278e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,7.243337313411757e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.806892194319516e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0004651967319659,287.3476257324219,294.1499938964844,287.54998779296875,286.93438720703125,287.4996032714844,287.54998779296875,287.331298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009922781027853,0.000278822320979,0.0007134557818062,-0.0117651987820863,0.0,0.0,0.0,-0.0071753025986254,60.0,0.1492238938808441,-0.0,-6.71315021349983e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.312861948274076e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.806892921915278e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,7.243337313411757e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.806892194319516e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0004651967319659,287.3476257324219,294.1499938964844,287.54998779296875,286.93438720703125,287.4996032714844,287.54998779296875,287.331298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009922781027853,0.000278822320979,0.0007134557818062,-0.0117651987820863,0.0,0.0,0.0,-0.0071753025986254,60.0,0.1492238938808441,-0.0,-6.71315021349983e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.311395842814818e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.805348236113788e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.242197170853615e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.805348236113788e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004651234776247,287.3473815917969,294.1499938964844,287.54998779296875,286.9379577636719,287.5004577636719,287.54998779296875,287.3313903808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009921218734234,0.0002777953923214,0.0007143265102058,-0.0117183728143572,0.0,0.0,0.0,-0.007166601717472,60.0,0.1491298228502273,-0.0,-6.711035638318208e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.311395842814818e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.805348236113788e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.242197170853615e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.805348236113788e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004651234776247,287.3473815917969,294.1499938964844,287.54998779296875,286.9379577636719,287.5004577636719,287.54998779296875,287.3313903808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009921218734234,0.0002777953923214,0.0007143265102058,-0.0117183728143572,0.0,0.0,0.0,-0.007166601717472,60.0,0.1491298228502273,-0.0,-6.711035638318208e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.310038876719771e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.80391923803836e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.241141429403797e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.80391923803836e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0004650556948035,287.3471374511719,294.1499938964844,287.54998779296875,286.9408874511719,287.5013122558594,287.54998779296875,287.3315124511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919771691784,0.000276844803011,0.0007151323952712,-0.0116750309243798,0.0,0.0,0.0,-0.0071585467085242,60.0,0.1490373760461807,-0.0,-6.709078803623926e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.310038876719771e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.80391923803836e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.241141429403797e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.80391923803836e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0004650556948035,287.3471374511719,294.1499938964844,287.54998779296875,286.9408874511719,287.5013122558594,287.54998779296875,287.3315124511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919771691784,0.000276844803011,0.0007151323952712,-0.0116750309243798,0.0,0.0,0.0,-0.0071585467085242,60.0,0.1490373760461807,-0.0,-6.709078803623926e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.308858716394752e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.80267650447786e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,7.240223931148648e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.80267650447786e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004649967595469,287.34686279296875,294.1499938964844,287.54998779296875,286.94317626953125,287.5021667480469,287.54998779296875,287.33160400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918515570461,0.0002760184870567,0.0007158330408856,-0.0116373542696237,0.0,0.0,0.0,-0.0071515459567308,60.0,0.1489473283290863,-0.0,-6.707377764314515e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.308858716394752e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.80267650447786e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,7.240223931148648e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.80267650447786e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004649967595469,287.34686279296875,294.1499938964844,287.54998779296875,286.94317626953125,287.5021667480469,287.54998779296875,287.33160400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918515570461,0.0002760184870567,0.0007158330408856,-0.0116373542696237,0.0,0.0,0.0,-0.0071515459567308,60.0,0.1489473283290863,-0.0,-6.707377764314515e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.308326843893155e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.802116983337328e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.239809929160401e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.802116983337328e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0004649701877497,287.34674072265625,294.1499938964844,287.54998779296875,286.9440612792969,287.5025939941406,287.54998779296875,287.3316650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009917948627844,0.0002756460453383,0.0007161488756537,-0.011620370671153,0.0,0.0,0.0,-0.0071483901701867,60.0,0.1489031910896301,-0.0,-6.70661108870263e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.30782116483897e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.80158438323997e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.239416299853474e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.801583655644208e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0004649449256248,287.3466186523437,294.1499938964844,287.54998779296875,286.9447937011719,287.50299072265625,287.54998779296875,287.3316955566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009917410789057,0.0002752917353063,0.0007164492853917,-0.0116042150184512,0.0,0.0,0.0,-0.0071453880518674,60.0,0.1488594263792038,-0.0,-6.70588207185574e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.306889114668591e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.800602856557816e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.238691614475101e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.800602856557816e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0004648983594961,287.34637451171875,294.1499938964844,287.54998779296875,286.9457702636719,287.5038146972656,287.54998779296875,287.3318176269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916415438055,0.0002746389945968,0.000717002491001,-0.0115744527429342,0.0,0.0,0.0,-0.0071398564614355,60.0,0.1487729400396347,-0.0,-6.704539146085153e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.306889114668591e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.800602856557816e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.238691614475101e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.800602856557816e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0004648983594961,287.34637451171875,294.1499938964844,287.54998779296875,286.9457702636719,287.5038146972656,287.54998779296875,287.3318176269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916415438055,0.0002746389945968,0.000717002491001,-0.0115744527429342,0.0,0.0,0.0,-0.0071398564614355,60.0,0.1487729400396347,-0.0,-6.704539146085153e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.30615424294956e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,9.799828694667669e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.238119724206626e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,9.799828694667669e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004648616595659,287.3461608886719,294.1499938964844,287.54998779296875,286.94610595703125,287.5046081542969,287.54998779296875,287.3319091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991563196294,0.0002741240314207,0.0007174391648732,-0.0115509731695055,0.0,0.0,0.0,-0.0071354936808347,60.0,0.1486891508102417,-0.0,-6.703479726866135e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.30615424294956e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,9.799828694667669e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.238119724206626e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,9.799828694667669e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004648616595659,287.3461608886719,294.1499938964844,287.54998779296875,286.94610595703125,287.5046081542969,287.54998779296875,287.3319091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991563196294,0.0002741240314207,0.0007174391648732,-0.0115509731695055,0.0,0.0,0.0,-0.0071354936808347,60.0,0.1486891508102417,-0.0,-6.703479726866135e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.305772982770576e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.799427789403126e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,7.237823592731729e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.799427061807364e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.0004648426256608,287.34600830078125,294.1499938964844,287.54998779296875,286.94598388671875,287.5050964355469,287.54998779296875,287.3319702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991522683762,0.0002738571492955,0.0007176655344665,-0.011538803577423,0.0,0.0,0.0,-0.0071332324296236,60.0,0.1486398428678512,-0.0,-6.702930477331392e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.305521962232888e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.79916294454597e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.237627869471908e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.79916294454597e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.000464830052806,287.3459167480469,294.1499938964844,287.54998779296875,286.9457702636719,287.5054016113281,287.54998779296875,287.3320007324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914956754073,0.0002736809838097,0.000717814778909,-0.011530770920217,0.0,0.0,0.0,-0.0071317390538752,60.0,0.1486069709062576,-0.0,-6.702568100536156e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.305067214882e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.798683458939196e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.237274257931858e-05,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.798683458939196e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004648073518183,287.3456726074219,294.1499938964844,287.54998779296875,286.9447937011719,287.50616455078125,287.54998779296875,287.3321228027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914472466334,0.0002733622386585,0.0007180850370787,-0.0115162376314401,0.0,0.0,0.0,-0.0071290391497313,60.0,0.1485272794961929,-0.0,-6.701912269591048e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.305067214882e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.798683458939196e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.237274257931858e-05,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.798683458939196e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004648073518183,287.3456726074219,294.1499938964844,287.54998779296875,286.9447937011719,287.50616455078125,287.54998779296875,287.3321228027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914472466334,0.0002733622386585,0.0007180850370787,-0.0115162376314401,0.0,0.0,0.0,-0.0071290391497313,60.0,0.1485272794961929,-0.0,-6.701912269591048e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.304888953920454e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.79849646682851e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,7.237136014737189e-05,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.79849646682851e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004647984460461,287.3455810546875,294.1499938964844,287.54998779296875,286.9440612792969,287.5065612792969,287.54998779296875,287.3321838378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914283873513,0.0002732375578489,0.0007181908586062,-0.0115105528384447,0.0,0.0,0.0,-0.0071279830299317,60.0,0.1484882235527038,-0.0,-6.70165576366344e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.304739069193602e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.798338578548282e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.2370188718196e-05,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.79833785095252e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0004647909372579,287.345458984375,294.1499938964844,287.54998779296875,286.94317626953125,287.5069274902344,287.54998779296875,287.33221435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914124384522,0.0002731323183979,0.0007182800909504,-0.0115057537332177,0.0,0.0,0.0,-0.0071270912885665,60.0,0.148449569940567,-0.0,-6.701439048129032e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.304514969699083e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.79810210992582e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.236844976432621e-05,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.79810210992582e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.000464779761387,287.3452453613281,294.1499938964844,287.54998779296875,286.9408874511719,287.5076904296875,287.54998779296875,287.33233642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913883404806,0.0002729752741288,0.0007184130372479,-0.0114985927939414,0.0,0.0,0.0,-0.0071257594972848,60.0,0.1483732908964157,-0.0,-6.701115751184261e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.304514969699083e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.79810210992582e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.236844976432621e-05,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.79810210992582e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.000464779761387,287.3452453613281,294.1499938964844,287.54998779296875,286.9408874511719,287.5076904296875,287.54998779296875,287.33233642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913883404806,0.0002729752741288,0.0007184130372479,-0.0114985927939414,0.0,0.0,0.0,-0.0071257594972848,60.0,0.1483732908964157,-0.0,-6.701115751184261e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
