time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375540,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.30448222788982e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.798067912925036e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.236819510580972e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.798067912925036e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0004647781315725,287.3450012207031,294.1499938964844,287.54998779296875,286.9379577636719,287.5084228515625,287.54998779296875,287.3324279785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913848480209,0.0002729522529989,0.0007184326532296,-0.0114975441247224,0.0,0.0,0.0,-0.0071255648508667,60.0,0.1482997089624405,-0.0,-6.701068855363701e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.30448222788982e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.798067912925036e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.236819510580972e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.798067912925036e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0004647781315725,287.3450012207031,294.1499938964844,287.54998779296875,286.9379577636719,287.5084228515625,287.54998779296875,287.3324279785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913848480209,0.0002729522529989,0.0007184326532296,-0.0114975441247224,0.0,0.0,0.0,-0.0071255648508667,60.0,0.1482997089624405,-0.0,-6.701068855363701e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.304534614784644e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.798123210202904e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.236860255943611e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.798123210202904e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004647807509172,287.34478759765625,294.1499938964844,287.54998779296875,286.93438720703125,287.5091247558594,287.54998779296875,287.3325500488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991390319541,0.0002729887783061,0.0007184015703387,-0.0114992093294858,0.0,0.0,0.0,-0.0071258740499615,60.0,0.1482274979352951,-0.0,-6.701144172893694e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.304534614784644e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.798123210202904e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.236860255943611e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.798123210202904e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004647807509172,287.34478759765625,294.1499938964844,287.54998779296875,286.93438720703125,287.5091247558594,287.54998779296875,287.3325500488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991390319541,0.0002729887783061,0.0007184015703387,-0.0114992093294858,0.0,0.0,0.0,-0.0071258740499615,60.0,0.1482274979352951,-0.0,-6.701144172893694e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.304767445428296e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.7983684099745e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.237041427288204e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.79836768237874e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004647923633456,287.3446044921875,294.1499938964844,287.54998779296875,286.9301452636719,287.50982666015625,287.54998779296875,287.3326416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914151160046,0.0002731513231992,0.000718263851013,-0.0115066198632121,0.0,0.0,0.0,-0.0071272514760494,60.0,0.1481578350067138,-0.0,-6.7014781279795e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.304767445428296e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.7983684099745e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.237041427288204e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.79836768237874e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004647923633456,287.3446044921875,294.1499938964844,287.54998779296875,286.9301452636719,287.50982666015625,287.54998779296875,287.3326416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914151160046,0.0002731513231992,0.000718263851013,-0.0115066198632121,0.0,0.0,0.0,-0.0071272514760494,60.0,0.1481578350067138,-0.0,-6.7014781279795e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.30492315092124e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.79853284661658e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.237162935780361e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.79853284661658e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0004648001631721,287.344482421875,294.1499938964844,287.54998779296875,286.92779541015625,287.5101928710937,287.54998779296875,287.33270263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914318798109,0.0002732605789788,0.0007181713008321,-0.0115116024389863,0.0,0.0,0.0,-0.0071281776763498,60.0,0.1481236666440963,-0.0,-6.701703370026736e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.305109415436164e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.798728569876404e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,7.237307727336884e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.798728569876404e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,0.0004648094763979,287.3443908691406,294.1499938964844,287.54998779296875,286.9252624511719,287.5105285644531,287.54998779296875,287.3327331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914516704156,0.0002733908477239,0.0007180608808994,-0.0115175424143671,0.0,0.0,0.0,-0.007129281759262,60.0,0.1480899453163147,-0.0,-6.701971244638116e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.305552521254869e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.799195686355232e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.237652607727796e-05,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.799194958759472e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004648316244129,287.3441772460937,294.1499938964844,287.54998779296875,286.91973876953125,287.51123046875,287.54998779296875,287.3328552246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914987022057,0.0002737009490374,0.0007177977822721,-0.011531681753695,0.0,0.0,0.0,-0.0071319080889225,60.0,0.1480234563350677,-0.0,-6.702609312014829e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.305552521254869e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.799195686355232e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.237652607727796e-05,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.799194958759472e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004648316244129,287.3441772460937,294.1499938964844,287.54998779296875,286.91973876953125,287.51123046875,287.54998779296875,287.3328552246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914987022057,0.0002737009490374,0.0007177977822721,-0.011531681753695,0.0,0.0,0.0,-0.0071319080889225,60.0,0.1480234563350677,-0.0,-6.702609312014829e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.30617534322664e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.79985052254051e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.238136458909139e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.79985052254051e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0004648627073038,287.343994140625,294.1499938964844,287.54998779296875,286.9135437011719,287.51190185546875,287.54998779296875,287.3329467773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915650589391,0.0002741364296525,0.0007174286292865,-0.0115515384823083,0.0,0.0,0.0,-0.0071355984546244,60.0,0.1479595154523849,-0.0,-6.703505306404622e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.30617534322664e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.79985052254051e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.238136458909139e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.79985052254051e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0004648627073038,287.343994140625,294.1499938964844,287.54998779296875,286.9135437011719,287.51190185546875,287.54998779296875,287.3329467773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915650589391,0.0002741364296525,0.0007174286292865,-0.0115515384823083,0.0,0.0,0.0,-0.0071355984546244,60.0,0.1479595154523849,-0.0,-6.703505306404622e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.306649008067323e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.800349653232844e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.238504622364417e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.800349653232844e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004648863687179,287.3438415527344,294.1499938964844,287.54998779296875,286.9089660644531,287.5123291015625,287.54998779296875,287.3330383300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916155831888,0.0002744679804891,0.000717147544492,-0.0115666557103395,0.0,0.0,0.0,-0.0071384077891707,60.0,0.1479169130325317,-0.0,-6.704187427430952e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.306873835157604e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.800586121855304e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.238679972942919e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.800586121855304e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004648976027965,287.3437805175781,294.1499938964844,287.54998779296875,286.9066772460937,287.5125427246094,287.54998779296875,287.33306884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916394483298,0.000274625403108,0.0007170140161179,-0.0115738343447446,0.0,0.0,0.0,-0.0071397414430975,60.0,0.1478968560695648,-0.0,-6.70451143491846e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.307741856900976e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.801500709727408e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.239355181809515e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.801500709727408e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004649409675039,287.3435974121094,294.1499938964844,287.54998779296875,286.8992004394531,287.5132141113281,287.54998779296875,287.3331604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009917319985106,0.0002752332075033,0.0007164987619034,-0.0116015467792749,0.0,0.0,0.0,-0.0071448916569352,60.0,0.1478366106748581,-0.0,-6.705761990133396e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.307741856900976e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.801500709727408e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.239355181809515e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.801500709727408e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004649409675039,287.3435974121094,294.1499938964844,287.54998779296875,286.8992004394531,287.5132141113281,287.54998779296875,287.3331604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009917319985106,0.0002752332075033,0.0007164987619034,-0.0116015467792749,0.0,0.0,0.0,-0.0071448916569352,60.0,0.1478366106748581,-0.0,-6.705761990133396e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.30821115616709e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.80199474724941e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,7.239719707285985e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.80199474724941e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004649643960874,287.343505859375,294.1499938964844,287.54998779296875,286.89520263671875,287.5135192871094,287.54998779296875,287.3332214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009917819406837,0.0002755615278147,0.0007162204710766,-0.0116165177896618,0.0,0.0,0.0,-0.0071476739831268,60.0,0.147807091474533,-0.0,-6.706437716275104e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.30870810407214e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.80251788860187e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.24010678823106e-05,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.80251788860187e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,0.0004649892216548,287.3434143066406,294.1499938964844,287.54998779296875,286.8910522460937,287.5138244628906,287.54998779296875,287.3332824707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918349096551,0.0002759094641078,0.0007159254746511,-0.0116323819383978,0.0,0.0,0.0,-0.0071506220847368,60.0,0.1477779746055603,-0.0,-6.707153232810016e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.30976602830924e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.803632565308362e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,7.240929699037224e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.803632565308362e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0004650421033147,287.3432006835937,294.1499938964844,287.54998779296875,286.8822326660156,287.51446533203125,287.54998779296875,287.3333740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919474832713,0.0002766502148006,0.0007152972975745,-0.0116661582142114,0.0,0.0,0.0,-0.0071568978019058,60.0,0.1477206349372863,-0.0,-6.708678057520956e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.30976602830924e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.803632565308362e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,7.240929699037224e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.803632565308362e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0004650421033147,287.3432006835937,294.1499938964844,287.54998779296875,286.8822326660156,287.51446533203125,287.54998779296875,287.3333740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919474832713,0.0002766502148006,0.0007152972975745,-0.0116661582142114,0.0,0.0,0.0,-0.0071568978019058,60.0,0.1477206349372863,-0.0,-6.708678057520956e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,9.311009489465504e-05,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.050000000745058,9.804941510083154e-05,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,7.241896673804149e-05,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.050000000745058,9.804941510083154e-05,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.050000000745058,0.0004651041817851,287.343017578125,291.1499938964844,287.54998779296875,286.8727722167969,287.5150756835937,287.5500793457031,287.33349609375,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0009920799639075,0.000277520448435,0.0007145595736801,-0.0117058372125029,0.0,0.0,0.0,-0.0071642715483903,60.0,0.1478362381458282,-0.0,-6.710469335757807e-08,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,9.311009489465504e-05,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.050000000745058,9.804941510083154e-05,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,7.241896673804149e-05,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.050000000745058,9.804941510083154e-05,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.050000000745058,0.0004651041817851,287.343017578125,291.1499938964844,287.54998779296875,286.8727722167969,287.5150756835937,287.5500793457031,287.33349609375,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0009920799639075,0.000277520448435,0.0007145595736801,-0.0117058372125029,0.0,0.0,0.0,-0.0071642715483903,60.0,0.1478362381458282,-0.0,-6.710469335757807e-08,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.6335763931274414,0.050000000745058,0.0408326871693134,297.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.6335763931274414,0.050000000745058,0.0429987870156765,297.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.6335763931274414,0.050000000745058,0.0317587591707706,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.6335763931274414,0.050000000745058,0.0429987870156765,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.6335763931274414,0.050000000745058,0.203967735171318,287.34454345703125,291.1499938964844,287.5506896972656,286.8685607910156,293.9903564453125,295.7198486328125,287.4438781738281,1.0,0.1096969917416572,0.01120744086802,0.1500000059604644,1.0,1.0,-0.4335606098175049,0.012824629433453,0.4207359850406647,-0.116092711687088,0.0,0.0,0.0,10.237663269042969,60.0,907.9120483398438,-0.0,12.277129173278809,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8167419433594,0.6315193772315979,0.050000000745058,0.0452312231063842,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8167419433594,0.6315193772315979,0.050000000745058,0.0476306565105915,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8167419433594,0.6315193772315979,0.050000000745058,0.0351798385381698,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8167419433594,0.6315193772315979,0.050000000745058,0.0476306565105915,297.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8167419433594,0.6315193772315979,0.050000000745058,0.2259393185377121,287.8866271972656,291.1499938964844,287.552734375,286.8656616210937,294.8829650878906,297.84088134765625,288.38751220703125,1.0,0.1210881695151329,0.0224148817360401,0.1500000059604644,1.0,1.0,-0.4819526672363281,0.0144224520772695,0.467530220746994,-0.1271140575408935,0.0,0.0,0.0,12.50622272491455,60.0,1881.5269775390625,-0.0,16.678030014038086,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.0456797108054161,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.0481029339134693,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.0355286635458469,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.0481029339134693,297.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.2281796187162399,289.5453491210937,291.1499938964844,287.56072998046875,286.8636779785156,294.8636169433594,297.8924255371094,289.8469543457031,1.0,0.1405978947877884,0.0448297634720802,0.1500000059604644,1.0,1.0,-0.4867264032363891,0.014579452574253,0.4721469581127167,-0.1280202865600586,0.0,0.0,0.0,20.01613426208496,60.0,1832.7313232421875,-0.0,23.18877410888672,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.0456797108054161,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.0481029339134693,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.0355286635458469,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.0481029339134693,297.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.5711374282836914,0.050000000745058,0.2281796187162399,289.5453491210937,291.1499938964844,287.56072998046875,286.8636779785156,294.8636169433594,297.8924255371094,289.8469543457031,1.0,0.1405978947877884,0.0448297634720802,0.1500000059604644,1.0,1.0,-0.4867264032363891,0.014579452574253,0.4721469581127167,-0.1280202865600586,0.0,0.0,0.0,20.01613426208496,60.0,1832.7313232421875,-0.0,23.18877410888672,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.549370527267456,0.050000000745058,0.0458170101046562,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.549370527267456,0.050000000745058,0.0482475161552429,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.549370527267456,0.050000000745058,0.0356354527175426,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.549370527267456,0.050000000745058,0.0482475161552429,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.549370527267456,0.050000000745058,0.2288654446601867,290.1072692871094,291.1499938964844,287.5666198730469,286.8645324707031,294.8517150878906,297.86932373046875,290.36669921875,1.0,0.1490046083927154,0.0560372024774551,0.1500000059604644,1.0,1.0,-0.4881893694400787,0.0146273048594594,0.4735620617866516,-0.1282805353403091,0.0,0.0,0.0,23.6824951171875,60.0,1660.0032958984375,-0.0,26.34245491027832,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563049316406,0.5325839519500732,0.050000000745058,0.0459481179714202,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563049316406,0.5325839519500732,0.050000000745058,0.0483855791389942,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563049316406,0.5325839519500732,0.050000000745058,0.0357374250888824,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563049316406,0.5325839519500732,0.050000000745058,0.0483855791389942,297.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563049316406,0.5325839519500732,0.050000000745058,0.2295203655958175,290.6043395996094,291.1499938964844,287.5736999511719,286.8665771484375,294.8441162109375,297.8515930175781,290.8406677246094,1.0,0.1565728932619094,0.2448297590017318,0.1500000059604644,0.9975331425666808,1.0,-0.4895864427089691,0.0146768493577837,0.4749095737934112,-0.1285172700881958,0.0,0.0,0.0,27.18887710571289,60.0,1492.6478271484375,-0.0,29.37577247619629,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.0461872927844524,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.0486374422907829,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.0359234474599361,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.0486374422907829,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.2307150810956955,291.477294921875,291.1499938964844,287.59136962890625,286.8740539550781,294.83917236328125,297.82940673828125,291.6744079589844,1.0,0.1694228947162628,0.6224148869514465,0.1500000059604644,0.9925994873046876,1.0,-0.4921349585056305,0.0147683406248688,0.4773666262626648,-0.128921553492546,0.0,0.0,0.0,33.585655212402344,60.0,1193.525634765625,-0.0,34.95330047607422,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.0461872927844524,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.0486374422907829,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.0359234474599361,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.0486374422907829,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.5097123384475708,0.050000000745058,0.2307150810956955,291.477294921875,291.1499938964844,287.59136962890625,286.8740539550781,294.83917236328125,297.82940673828125,291.6744079589844,1.0,0.1694228947162628,0.6224148869514465,0.1500000059604644,0.9925994873046876,1.0,-0.4921349585056305,0.0147683406248688,0.4773666262626648,-0.128921553492546,0.0,0.0,0.0,33.585655212402344,60.0,1193.525634765625,-0.0,34.95330047607422,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.0463915131986141,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.0488524958491325,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.0360822863876819,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.0488524958491325,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.2317352145910263,292.2025451660156,291.1499938964844,287.6134338378906,286.88580322265625,294.84454345703125,297.8202514648437,292.3636474609375,1.0,0.1796041578054428,1.0,0.1500000059604644,0.9876657724380492,1.0,-0.4943112134933471,0.0148474425077438,0.4794637858867645,-0.1292259395122528,0.0,0.0,0.0,39.048038482666016,60.0,944.0776977539062,-0.0,39.7608642578125,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.0463915131986141,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.0488524958491325,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.0360822863876819,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.0488524958491325,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4955562949180603,0.050000000745058,0.2317352145910263,292.2025451660156,291.1499938964844,287.6134338378906,286.88580322265625,294.84454345703125,297.8202514648437,292.3636474609375,1.0,0.1796041578054428,1.0,0.1500000059604644,0.9876657724380492,1.0,-0.4943112134933471,0.0148474425077438,0.4794637858867645,-0.1292259395122528,0.0,0.0,0.0,39.048038482666016,60.0,944.0776977539062,-0.0,39.7608642578125,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6349182128906,0.4879154860973358,0.050000000745058,0.0465230867266655,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6349182128906,0.4879154860973358,0.050000000745058,0.0489910505712032,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6349182128906,0.4879154860973358,0.050000000745058,0.036184623837471,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6349182128906,0.4879154860973358,0.050000000745058,0.0489910505712032,297.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6349182128906,0.4879154860973358,0.050000000745058,0.2323924452066421,292.66290283203125,291.1499938964844,287.6329650878906,286.8974609375,294.8534851074219,297.8191223144531,292.799560546875,1.0,0.1858443170785904,1.0,0.1500000059604644,0.9839346408843994,1.0,-0.4957132339477539,0.0148991122841835,0.480814129114151,-0.1293906718492508,0.0,0.0,0.0,42.56760787963867,60.0,785.840087890625,-0.0,42.880348205566406,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7668151855469,0.4858521223068237,0.050000000745058,0.0465605780482292,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7668151855469,0.4858521223068237,0.050000000745058,0.0490305311977863,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7668151855469,0.4858521223068237,0.050000000745058,0.036213781684637,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7668151855469,0.4858521223068237,0.050000000745058,0.0490305311977863,297.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7668151855469,0.4858521223068237,0.050000000745058,0.2325797230005264,292.7933654785156,290.6499938964844,287.6395874023437,286.9015808105469,294.8569641113281,297.8195495605469,292.92291259765625,1.0,0.1875814497470855,1.0,0.1500000059604644,0.9827563762664796,1.0,-0.4961126744747162,0.0149139808490872,0.4811986982822418,-0.1294312477111816,0.0,0.0,0.0,43.57054901123047,48.0,741.071533203125,-0.0,43.77241134643555,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.0466028973460197,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.0490750968456268,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.0362466983497142,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.0490750968456268,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.2327911257743835,293.26715087890625,290.1499938964844,287.6695861816406,286.92108154296875,294.8734741210937,297.8240966796875,293.3700866699219,1.0,0.1890384256839752,1.0,0.1500000059604644,0.9778469204902648,1.0,-0.4965640604496002,0.0149348145350813,0.4816292524337768,-0.1293254047632217,0.0,0.0,0.0,44.704219818115234,36.0,578.191650390625,-0.0,44.78239440917969,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.0466028973460197,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.0490750968456268,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.0362466983497142,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.0490750968456268,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460021972656,0.483555257320404,0.050000000745058,0.2327911257743835,293.26715087890625,290.1499938964844,287.6695861816406,286.92108154296875,294.8734741210937,297.8240966796875,293.3700866699219,1.0,0.1890384256839752,1.0,0.1500000059604644,0.9778469204902648,1.0,-0.4965640604496002,0.0149348145350813,0.4816292524337768,-0.1293254047632217,0.0,0.0,0.0,44.704219818115234,36.0,578.191650390625,-0.0,44.78239440917969,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
