time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44696044921875,0.4847723841667175,0.050000000745058,0.0465804077684879,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44696044921875,0.4847723841667175,0.050000000745058,0.0490514151751995,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.44696044921875,0.4847723841667175,0.050000000745058,0.036229208111763,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.44696044921875,0.4847723841667175,0.050000000745058,0.0490514151751995,297.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44696044921875,0.4847723841667175,0.050000000745058,0.2326787859201431,293.4657592773437,290.1499938964844,287.6859436035156,286.9320983886719,294.8826599121094,297.82763671875,293.5572814941406,1.0,0.1878455281257629,1.0,0.1500000059604644,0.97539222240448,1.0,-0.4963245391845703,0.0149294873699545,0.4813950359821319,-0.129166841506958,0.0,0.0,0.0,44.10391616821289,36.0,509.9054260253906,-0.0,44.247314453125,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6256103515625,0.4872729182243347,0.050000000745058,0.0465346910059452,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6256103515625,0.4872729182243347,0.050000000745058,0.0490032695233821,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6256103515625,0.4872729182243347,0.050000000745058,0.0361936502158641,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6256103515625,0.4872729182243347,0.050000000745058,0.0490032695233821,297.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6256103515625,0.4872729182243347,0.050000000745058,0.2324504256248474,293.642333984375,289.6499938964844,287.703125,286.9439697265625,294.892333984375,297.8316955566406,293.7236328125,1.0,0.1855728030204773,1.0,0.1500000059604644,0.9270133972167968,1.0,-0.4958374500274658,0.0150235304608941,0.4808139204978943,-0.1288437247276306,0.0,0.0,0.0,42.88252639770508,25.0,449.40966796875,-0.0,43.16089630126953,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.88067626953125,0.4938162565231323,0.050000000745058,0.0464202687144279,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.88067626953125,0.4938162565231323,0.050000000745058,0.0488827787339687,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.88067626953125,0.4938162565231323,0.050000000745058,0.0361046530306339,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.88067626953125,0.4938162565231323,0.050000000745058,0.0488827787339687,297.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.88067626953125,0.4938162565231323,0.050000000745058,0.2318788468837738,293.8943786621094,289.6499938964844,287.7337341308594,286.9656066894531,294.9093933105469,297.8392944335937,293.9610595703125,1.0,0.1799400150775909,1.0,0.1500000059604644,0.8459301590919495,1.0,-0.49461829662323,0.0153150567784905,0.479303240776062,-0.1280599534511566,0.0,0.0,0.0,39.8248291015625,25.0,363.7972717285156,-0.0,40.450531005859375,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9242553710937,0.4954399764537811,0.050000000745058,0.0463934056460857,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9242553710937,0.4954399764537811,0.050000000745058,0.0488544888794422,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9242553710937,0.4954399764537811,0.050000000745058,0.0360837616026401,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9242553710937,0.4954399764537811,0.050000000745058,0.0488544888794422,297.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9242553710937,0.4954399764537811,0.050000000745058,0.2317446619272232,293.9374389648437,289.1499938964844,287.7398986816406,286.97003173828125,294.91278076171875,297.8408203125,294.00164794921875,1.0,0.1785997897386551,1.0,0.1500000059604644,0.8302556872367859,1.0,-0.4943320751190185,0.0154000110924243,0.4789320528507232,-0.127866119146347,0.0,0.0,0.0,39.1069221496582,25.0,349.3096923828125,-0.0,39.81615829467773,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.0462808869779109,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.0487360060214996,297.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.0359962470829486,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.0487360060214996,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.2311826199293136,294.17022705078125,288.6499938964844,287.7796325683594,286.9989624023437,294.93475341796875,297.8504638671875,294.22100830078125,1.0,0.1732324957847595,1.0,0.1500000059604644,0.7334980368614197,1.0,-0.4931345283985138,0.0163499992340803,0.4767845273017883,-0.1263840943574905,0.0,0.0,0.0,36.10076522827149,25.0,272.4300842285156,-0.0,37.17136001586914,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.0462808869779109,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.0487360060214996,297.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.0359962470829486,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.0487360060214996,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1597900390625,0.5027691721916199,0.050000000745058,0.2311826199293136,294.17022705078125,288.6499938964844,287.7796325683594,286.9989624023437,294.93475341796875,297.8504638671875,294.22100830078125,1.0,0.1732324957847595,1.0,0.1500000059604644,0.7334980368614197,1.0,-0.4931345283985138,0.0163499992340803,0.4767845273017883,-0.1263840943574905,0.0,0.0,0.0,36.10076522827149,25.0,272.4300842285156,-0.0,37.17136001586914,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.0461939051747322,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.0486444048583507,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.0359285920858383,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.0486444048583507,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.2307481169700622,294.3542175292969,288.1499938964844,287.822021484375,287.03045654296875,294.9573669433594,297.86004638671875,294.3945007324219,1.0,0.1689693629741668,1.0,0.1500000059604644,0.5325390100479126,1.0,-0.4922066032886505,0.0254676714539527,0.4667389392852783,-0.1168237552046775,0.0,0.0,0.0,33.77853775024414,25.0,213.900634765625,-0.0,35.1908073425293,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.0461939051747322,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.0486444048583507,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.0359285920858383,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.0486444048583507,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.345947265625,0.5091907978057861,0.050000000745058,0.2307481169700622,294.3542175292969,288.1499938964844,287.822021484375,287.03045654296875,294.9573669433594,297.86004638671875,294.3945007324219,1.0,0.1689693629741668,1.0,0.1500000059604644,0.5325390100479126,1.0,-0.4922066032886505,0.0254676714539527,0.4667389392852783,-0.1168237552046775,0.0,0.0,0.0,33.77853775024414,25.0,213.900634765625,-0.0,35.1908073425293,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.0461153090000152,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.0485616438090801,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.0358674637973308,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.0485616438090801,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.2303555160760879,294.4999389648437,287.6499938964844,287.8667907714844,287.0642395019531,294.9772033691406,297.8691711425781,294.5319519042969,1.0,0.1657072901725769,1.0,0.1500000059604644,0.3315800428390503,1.0,-0.4913676977157593,0.0781844183802604,0.4131832718849182,-0.0638746693730354,0.0,0.0,0.0,31.68647575378418,25.0,168.712158203125,-0.0,33.70051193237305,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.0461153090000152,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.0485616438090801,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.0358674637973308,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.0485616438090801,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4933776855469,0.5157234072685242,0.050000000745058,0.2303555160760879,294.4999389648437,287.6499938964844,287.8667907714844,287.0642395019531,294.9772033691406,297.8691711425781,294.5319519042969,1.0,0.1657072901725769,1.0,0.1500000059604644,0.3315800428390503,1.0,-0.4913676977157593,0.0781844183802604,0.4131832718849182,-0.0638746693730354,0.0,0.0,0.0,31.68647575378418,25.0,168.712158203125,-0.0,33.70051193237305,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.55548095703125,0.630979597568512,0.050000000745058,0.0454037077724933,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.55548095703125,0.630979597568512,0.050000000745058,0.0478122904896736,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.55548095703125,0.630979597568512,0.050000000745058,0.0353139974176883,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.55548095703125,0.630979597568512,0.050000000745058,0.0478122904896736,297.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.56475830078125,0.8227922916412354,0.148628368973732,0.5029672980308533,294.5668640136719,287.6499938964844,287.8899841308594,287.0819091796875,294.92022705078125,297.87274169921875,294.6044006347656,1.0,0.1690941601991653,1.0,0.1500000059604644,0.2311005443334579,1.0,-0.8149697780609131,0.2553739845752716,0.5595958232879639,0.0363760255277156,0.0,0.0,0.0,15.444384574890137,25.0,176.81491088867188,-0.0,54.88028335571289,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.70733642578125,0.6918267607688904,0.1435899436473846,0.0464359335601329,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.706298828125,0.6855329871177673,0.050000000745058,0.0476611405611038,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7069091796875,0.6855329871177673,0.050000000745058,0.035202357918024,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.70513916015625,0.6855329871177673,0.050000000745058,0.0476611405611038,297.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.63775634765625,0.9358709454536438,0.1518593281507492,0.5719851851463318,294.6358337402344,287.1499938964844,287.9136657714844,287.1000366210937,293.9377136230469,297.86090087890625,294.5624694824219,1.0,0.1723745018243789,1.0,0.1500000059604644,0.1848804354667663,1.0,-0.8829729557037354,0.3576729595661163,0.5252999663352966,0.1292507499456405,0.0,0.0,0.0,12.4066801071167,45.0,-150.68031311035156,-0.0,63.11238098144531,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.05352783203125,0.8820104598999023,0.1459011882543563,0.0936839655041694,297.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1493225097656,0.6947278380393982,0.1370342224836349,0.0476438403129577,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0679016113281,0.922706425189972,0.1413636207580566,0.0826925933361053,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1493225097656,0.6947278380393982,0.050000000745058,0.0476438403129577,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.06658935546875,0.8820104598999023,0.1572583615779876,0.4679708182811737,294.0472717285156,287.1499938964844,287.954345703125,287.1313781738281,290.73931884765625,297.8393249511719,293.8565979003906,1.0,0.1849666535854339,1.0,0.1500000059604644,0.1074152365326881,1.0,-0.9216724038124084,0.7020506858825684,0.2196217328310012,0.4636681675910949,0.0,0.0,0.0,12.431020736694336,45.0,-1234.189453125,-0.0,71.56613159179688,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8178100585937,0.8797513246536255,0.1463892608880996,0.092206634581089,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8927001953125,0.8174644112586975,0.1379664242267608,0.0773110464215278,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.802490234375,0.9660136103630066,0.1415498256683349,0.0927753001451492,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9345092773437,0.6967784762382507,0.050000000745058,0.0476402305066585,297.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.819580078125,0.8797513246536255,0.158241868019104,0.460591197013855,293.7898254394531,286.6499938964844,287.9623107910156,287.1375732421875,289.6348571777344,297.8350830078125,293.52593994140625,1.0,0.1882028877735138,1.0,0.1500000059604644,0.0924402177333831,1.0,-0.9245966076850892,0.8035565614700317,0.1210400462150573,0.5650147199630737,0.0,0.0,0.0,12.402430534362791,65.0,-1671.396728515625,-0.0,77.0157241821289,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.8792645931243896,0.147635668516159,0.0918895155191421,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39532470703125,0.9788169860839844,0.1372838318347931,0.1306769102811813,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.8792645931243896,0.1422730684280395,0.0714696124196052,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.96186363697052,0.1308662891387939,0.1238050982356071,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.8792645931243896,0.162317618727684,0.4590071439743042,291.3799133300781,286.1499938964844,288.01251220703125,287.1765441894531,288.0106506347656,297.7917785644531,291.1735534667969,1.0,0.2132569402456283,1.0,0.1500000059604644,0.0,1.0,-1.0475881099700928,1.0475480556488037,4.004675065516494e-05,0.7857716083526611,0.0,0.0,0.0,13.897601127624512,85.0,-2535.970703125,-0.0,112.17715454101562,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.8792645931243896,0.147635668516159,0.0918895155191421,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39532470703125,0.9788169860839844,0.1372838318347931,0.1306769102811813,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.8792645931243896,0.1422730684280395,0.0714696124196052,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.96186363697052,0.1308662891387939,0.1238050982356071,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.8792645931243896,0.162317618727684,0.4590071439743042,291.3799133300781,286.1499938964844,288.01251220703125,287.1765441894531,288.0106506347656,297.7917785644531,291.1735534667969,1.0,0.2132569402456283,1.0,0.1500000059604644,0.0,1.0,-1.0475881099700928,1.0475480556488037,4.004675065516494e-05,0.7857716083526611,0.0,0.0,0.0,13.897601127624512,85.0,-2535.970703125,-0.0,112.17715454101562,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.977067768573761,0.1436685770750045,0.1312551498413086,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20855712890625,0.9518119692802428,0.1336869299411773,0.1278882771730423,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076721191406,0.9642366766929626,0.1382857859134674,0.0979936197400093,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21441650390625,0.9333561062812804,0.1267260611057281,0.1214410811662674,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252197265625,0.8960249423980713,0.1624565422534942,0.5160670280456543,290.1934814453125,286.1499938964844,288.0556030273437,287.2101745605469,288.0534362792969,297.7265319824219,290.0790405273437,1.0,0.2405616641044616,1.0,0.1500000059604644,0.0,1.0,-1.1962215900421145,1.1961872577667236,3.436349652474746e-05,0.9053691625595092,0.0,0.0,0.0,16.616857528686523,85.0,-1947.3990478515625,-0.0,161.61846923828125,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.9635227918624878,0.142049565911293,0.1301319748163223,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0388488769531,0.9378182888031006,0.1330966502428054,0.1272657364606857,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0342102050781,0.9502160549163818,0.1373442262411117,0.097328096628189,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03985595703125,0.918796718120575,0.1259597986936569,0.1207219138741493,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0451354980469,0.9053234457969666,0.162083551287651,0.5504075288772583,290.0194396972656,286.1499938964844,288.0639038085937,287.2166442871094,288.0617980957031,297.7110900878906,289.9162292480469,1.0,0.2463124692440033,1.0,0.1500000059604644,0.0,1.0,-1.2247867584228516,1.2247509956359863,3.581678538466804e-05,0.92831552028656,0.0,0.0,0.0,17.467937469482422,105.0,-1833.3438720703125,-0.0,174.65943908691406,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29986572265625,0.8767089247703552,0.1350022554397583,0.1235910058021545,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3020324707031,0.8632581233978271,0.1298022717237472,0.12428630143404,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.30084228515625,0.8706282377243042,0.1328590661287307,0.0941646248102188,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3048400878906,0.8467777967453003,0.1220626235008239,0.1171452030539512,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2955627441406,0.9247347712516784,0.1575241237878799,0.7171970009803772,289.2855834960937,286.1499938964844,288.1073303222656,287.25067138671875,288.1054992675781,297.6084899902344,289.2270202636719,1.0,0.2789257764816284,1.0,0.1500000059604644,0.0,1.0,-1.383776068687439,1.383731484413147,4.465700840228237e-05,1.0567355155944824,0.0,0.0,0.0,23.369749069213867,105.0,-1298.58349609375,-0.0,257.16015625,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883544921875,0.8379042148590088,0.1337626278400421,0.1225145757198333,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900939941406,0.8271345496177673,0.1291180253028869,0.1237675696611404,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1890869140625,0.8333137631416321,0.1319746524095535,0.0936292707920074,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1926574707031,0.8115168213844299,0.1212512850761413,0.1165093258023262,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1828918457031,0.8807320594787598,0.1561360955238342,0.7124505639076233,289.17486572265625,286.1499938964844,288.1162109375,287.2576599121094,288.11444091796875,297.5840148925781,289.1231994628906,1.0,0.2855380773544311,1.0,0.1500000059604644,0.0,1.0,-1.4028668403625488,1.402821063995361,4.580603854265064e-05,1.072259783744812,0.0,0.0,0.0,26.62272071838379,93.0,-1195.6434326171875,-0.0,268.7440490722656,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.7356236577033997,0.1303326934576034,0.1197758093476295,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9449157714844,0.7288223505020142,0.1270594596862793,0.1223879531025886,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.7332886457443237,0.1293810307979583,0.0922051146626472,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9466857910156,0.71421217918396,0.1187961548566818,0.1147681251168251,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9404296875,0.7731882929801941,0.1523835510015487,0.6978732347488403,288.9351501464844,286.1499938964844,288.14263916015625,287.27838134765625,288.14080810546875,297.5173034667969,288.900390625,1.0,0.2972795367240906,1.0,0.1500000059604644,0.0,1.0,-1.3766260147094729,1.376581788063049,4.423186692292802e-05,1.0512535572052002,0.0,0.0,0.0,40.46944046020508,93.0,-898.6080322265625,-0.0,288.8185729980469,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728271484375,0.6909527778625488,0.1274766325950622,0.1173559203743934,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77325439453125,0.6857233047485352,0.1252342164516449,0.1209746971726417,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7729187011719,0.6897147297859192,0.1271109730005264,0.0908186063170433,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746887207031,0.6693030595779419,0.1165525540709495,0.112968809902668,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.77001953125,0.7280070185661316,0.1493246257305145,0.6846400499343872,288.7660217285156,286.1499938964844,288.169189453125,287.2992248535156,288.16729736328125,297.4618835449219,288.73956298828125,1.0,0.3054476976394653,1.0,0.1500000059604644,0.0,1.0,-1.3523097038269043,1.3522669076919556,4.280501525499858e-05,1.031707525253296,0.0,0.0,0.0,50.91421508789063,81.0,-668.195068359375,-0.0,301.201171875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.6489314436912537,0.1233147531747818,0.1136497482657432,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55096435546875,0.646969735622406,0.1224573701620101,0.1185830160975456,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.6492757201194763,0.123667724430561,0.0885361805558204,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5518493652344,0.6312093138694763,0.1129195243120193,0.1097709909081459,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.6854501962661743,0.144931748509407,0.6648600101470947,288.5470275878906,286.25,288.2225341796875,287.34112548828125,288.2205505371094,297.37890625,288.5323791503906,1.0,0.3136186897754669,1.0,0.1500000059604644,0.0,1.0,-1.3146576881408691,1.3146170377731323,4.0655799239175394e-05,1.001377820968628,0.0,0.0,0.0,63.39540863037109,69.0,-360.0991516113281,-0.0,311.1069641113281,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.6489314436912537,0.1233147531747818,0.1136497482657432,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55096435546875,0.646969735622406,0.1224573701620101,0.1185830160975456,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.6492757201194763,0.123667724430561,0.0885361805558204,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5518493652344,0.6312093138694763,0.1129195243120193,0.1097709909081459,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.6854501962661743,0.144931748509407,0.6648600101470947,288.5470275878906,286.25,288.2225341796875,287.34112548828125,288.2205505371094,297.37890625,288.5323791503906,1.0,0.3136186897754669,1.0,0.1500000059604644,0.0,1.0,-1.3146576881408691,1.3146170377731323,4.0655799239175394e-05,1.001377820968628,0.0,0.0,0.0,63.39540863037109,69.0,-360.0991516113281,-0.0,311.1069641113281,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364013671875,0.6359485983848572,0.1207563206553459,0.1111827492713928,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364013671875,0.6356469988822937,0.1207658872008323,0.1169050857424736,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4363708496094,0.6370303630828857,0.1215100884437561,0.0869411379098892,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368896484375,0.618691086769104,0.1103924587368965,0.1072944924235344,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.6709651947021484,0.1422681957483291,0.651951014995575,288.4345092773437,286.3500061035156,288.27593994140625,287.383056640625,288.2738952636719,297.323486328125,288.4274597167969,1.0,0.314176082611084,1.0,0.1500000059604644,0.0,1.0,-1.2892926931381226,1.2892534732818604,3.924881821149029e-05,0.9808955788612366,0.0,0.0,0.0,67.31436157226562,57.0,-181.1197662353516,-0.0,307.4953918457031,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364013671875,0.6359485983848572,0.1207563206553459,0.1111827492713928,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364013671875,0.6356469988822937,0.1207658872008323,0.1169050857424736,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4363708496094,0.6370303630828857,0.1215100884437561,0.0869411379098892,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368896484375,0.618691086769104,0.1103924587368965,0.1072944924235344,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.6709651947021484,0.1422681957483291,0.651951014995575,288.4345092773437,286.3500061035156,288.27593994140625,287.383056640625,288.2738952636719,297.323486328125,288.4274597167969,1.0,0.314176082611084,1.0,0.1500000059604644,0.0,1.0,-1.2892926931381226,1.2892534732818604,3.924881821149029e-05,0.9808955788612366,0.0,0.0,0.0,67.31436157226562,57.0,-181.1197662353516,-0.0,307.4953918457031,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881530761719,0.6359462738037109,0.1193067878484726,0.1095974966883659,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881530761719,0.6367295980453491,0.1199256256222724,0.1158614233136177,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881225585937,0.6375110745429993,0.1203163415193557,0.0859065800905227,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3883361816406,0.6181702613830566,0.1087625101208686,0.1054917201399803,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.6713940501213074,0.1407906115055084,0.6438326239585876,288.3874816894531,286.45001220703125,288.3291015625,287.4247436523437,288.3270263671875,297.2868347167969,288.3852233886719,1.0,0.3098538517951965,1.0,0.1500000059604644,0.0,1.0,-1.2729820013046265,1.2729437351226809,3.836131509160623e-05,0.9676901698112488,0.0,0.0,0.0,65.49232482910156,45.0,-76.5762939453125,-0.0,295.78228759765625,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881530761719,0.6359462738037109,0.1193067878484726,0.1095974966883659,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881530761719,0.6367295980453491,0.1199256256222724,0.1158614233136177,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881225585937,0.6375110745429993,0.1203163415193557,0.0859065800905227,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3883361816406,0.6181702613830566,0.1087625101208686,0.1054917201399803,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.6713940501213074,0.1407906115055084,0.6438326239585876,288.3874816894531,286.45001220703125,288.3291015625,287.4247436523437,288.3270263671875,297.2868347167969,288.3852233886719,1.0,0.3098538517951965,1.0,0.1500000059604644,0.0,1.0,-1.2729820013046265,1.2729437351226809,3.836131509160623e-05,0.9676901698112488,0.0,0.0,0.0,65.49232482910156,45.0,-76.5762939453125,-0.0,295.78228759765625,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.6446928381919861,0.1185980886220932,0.1086136326193809,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.6463953852653503,0.1196954697370529,0.1153035685420036,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.6467010378837585,0.1198029369115829,0.08528583496809,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.38006591796875,0.6259909868240356,0.1077930256724357,0.1042224094271659,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.380126953125,0.6819456219673157,0.1401011943817138,0.6389611959457397,288.3802185058594,286.54998779296875,288.3817749023437,287.46588134765625,288.37969970703125,297.2626953125,288.380859375,1.0,0.3023874461650848,1.0,0.1500000059604644,0.0,1.0,-1.263012170791626,1.2629743814468384,3.78254298993852e-05,0.959589958190918,0.0,0.0,0.0,60.05812454223633,33.0,-15.299986839294434,-0.0,279.4600524902344,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.6446928381919861,0.1185980886220932,0.1086136326193809,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.6463953852653503,0.1196954697370529,0.1153035685420036,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.6467010378837585,0.1198029369115829,0.08528583496809,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.38006591796875,0.6259909868240356,0.1077930256724357,0.1042224094271659,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.380126953125,0.6819456219673157,0.1401011943817138,0.6389611959457397,288.3802185058594,286.54998779296875,288.3817749023437,287.46588134765625,288.37969970703125,297.2626953125,288.380859375,1.0,0.3023874461650848,1.0,0.1500000059604644,0.0,1.0,-1.263012170791626,1.2629743814468384,3.78254298993852e-05,0.959589958190918,0.0,0.0,0.0,60.05812454223633,33.0,-15.299986839294434,-0.0,279.4600524902344,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860778808594,0.6522409319877625,0.1184451207518577,0.1082879453897476,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860778808594,0.6544108390808105,0.1197520270943641,0.1151668578386306,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860778808594,0.654495894908905,0.119735449552536,0.0850946605205535,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.6326351761817932,0.1074981167912483,0.1037477180361747,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.38623046875,0.6907150149345398,0.1399675607681274,0.6374101638793945,288.3864440917969,286.54998779296875,288.4078063964844,287.4861755371094,288.40576171875,297.25396728515625,288.3880920410156,1.0,0.2977999448776245,1.0,0.1500000059604644,0.0,1.0,-1.259795069694519,1.259757399559021,3.7653560866601765e-05,0.9569648504257202,0.0,0.0,0.0,56.43164443969727,33.0,4.768145561218262,-0.0,270.2288513183594,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.396484375,0.6621226668357849,0.1183895245194435,0.1080438792705535,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3965148925781,0.6647813320159912,0.1198927983641624,0.1151018589735031,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3965148925781,0.664642333984375,0.1197596713900566,0.0849626064300537,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3963317871094,0.6412675380706787,0.1072979420423507,0.1033551692962646,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.396728515625,0.7017892003059387,0.1399335116147995,0.6362830400466919,288.3970642089844,286.6499938964844,288.4336242675781,287.5061950683594,288.4316101074219,297.246826171875,288.39947509765625,1.0,0.2927876710891723,1.0,0.1500000059604644,0.0,1.0,-1.257440447807312,1.2574028968811035,3.752809789148159e-05,0.9550357460975648,0.0,0.0,0.0,52.40250778198242,25.0,20.14059257507324,-0.0,260.5591735839844,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4263916015625,0.6865236163139343,0.1184928938746452,0.1077791377902031,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4264221191406,0.6901307106018066,0.1203621104359626,0.1151778548955917,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4263916015625,0.6895294189453125,0.1200093403458595,0.0848621428012847,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4261169433594,0.6629943251609802,0.1071110293269157,0.1028019785881042,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4267272949219,0.7262228727340698,0.140078455209732,0.6351511478424072,288.42724609375,286.75,288.4844055175781,287.5454406738281,288.482421875,297.2360534667969,288.4306945800781,1.0,0.2832335233688354,1.0,0.1500000059604644,0.0,1.0,-1.2550688982009888,1.2550314664840698,3.740198008017615e-05,0.9530608654022216,0.0,0.0,0.0,44.596317291259766,25.0,41.08104705810547,-0.0,242.85025024414065,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4263916015625,0.6865236163139343,0.1184928938746452,0.1077791377902031,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4264221191406,0.6901307106018066,0.1203621104359626,0.1151778548955917,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4263916015625,0.6895294189453125,0.1200093403458595,0.0848621428012847,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4261169433594,0.6629943251609802,0.1071110293269157,0.1028019785881042,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4267272949219,0.7262228727340698,0.140078455209732,0.6351511478424072,288.42724609375,286.75,288.4844055175781,287.5454406738281,288.482421875,297.2360534667969,288.4306945800781,1.0,0.2832335233688354,1.0,0.1500000059604644,0.0,1.0,-1.2550688982009888,1.2550314664840698,3.740198008017615e-05,0.9530608654022216,0.0,0.0,0.0,44.596317291259766,25.0,41.08104705810547,-0.0,242.85025024414065,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
