time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379740,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4643859863281,0.7099995613098145,0.1188074648380279,0.1078052073717117,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4644470214844,0.714188814163208,0.1210149079561233,0.1155311986804008,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46441650390625,0.7132071852684021,0.1204546466469764,0.084976352751255,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.6849074363708496,0.1071404963731765,0.1025579869747161,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648132324219,0.7480600476264954,0.1404218524694442,0.6354289650917053,288.46539306640625,286.8500061035156,288.5337829589844,287.58331298828125,288.5318908691406,297.2286071777344,288.46942138671875,1.0,0.2765458524227142,1.0,0.1500000059604644,0.0,1.0,-1.2557002305984497,1.2556627988815308,3.743546039913781e-05,0.9535057544708252,0.0,0.0,0.0,38.8810920715332,25.0,52.7718505859375,-0.0,230.9041748046875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4643859863281,0.7099995613098145,0.1188074648380279,0.1078052073717117,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4644470214844,0.714188814163208,0.1210149079561233,0.1155311986804008,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46441650390625,0.7132071852684021,0.1204546466469764,0.084976352751255,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.6849074363708496,0.1071404963731765,0.1025579869747161,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648132324219,0.7480600476264954,0.1404218524694442,0.6354289650917053,288.46539306640625,286.8500061035156,288.5337829589844,287.58331298828125,288.5318908691406,297.2286071777344,288.46942138671875,1.0,0.2765458524227142,1.0,0.1500000059604644,0.0,1.0,-1.2557002305984497,1.2556627988815308,3.743546039913781e-05,0.9535057544708252,0.0,0.0,0.0,38.8810920715332,25.0,52.7718505859375,-0.0,230.9041748046875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50323486328125,0.7278382778167725,0.1192157864570617,0.1080025807023048,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5032958984375,0.7323188185691833,0.1217146292328834,0.1160194426774978,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5032653808594,0.7310411334037781,0.1209705397486686,0.0852073803544044,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5028991699219,0.7035011053085327,0.1072939708828926,0.102523073554039,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.7671986222267151,0.1408351808786392,0.6364659070968628,288.5043029785156,286.8500061035156,288.5777893066406,287.6166687011719,288.575927734375,297.2236022949219,288.5085754394531,1.0,0.2721670866012573,1.0,0.1500000059604644,0.0,1.0,-1.258002758026123,1.2579652070999146,3.755787111003883e-05,0.9553101658821106,0.0,0.0,0.0,35.06041717529297,25.0,58.46419525146485,-0.0,223.6778259277344,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067138671875,0.7292696833610535,0.1192551702260971,0.1080253273248672,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067749023437,0.7338049411773682,0.1217784881591796,0.1160669773817062,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067443847656,0.7324945330619812,0.1210186779499054,0.0852314084768295,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5063781738281,0.7050390243530273,0.1073114350438118,0.1025261878967285,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5071716308594,0.7688288688659668,0.1408737301826477,0.6365788578987122,288.5077819824219,286.95001220703125,288.5815124511719,287.6195068359375,288.5797119140625,297.2232360839844,288.5120849609375,1.0,0.2718485295772552,1.0,0.1500000059604644,0.0,1.0,-1.258255124092102,1.2582175731658936,3.757130980375223e-05,0.9555094242095948,0.0,0.0,0.0,34.77531814575195,25.0,58.80162048339844,-0.0,223.1703948974609,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508117675781,0.7462144494056702,0.1197928413748741,0.1083745285868644,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508728027344,0.7515890598297119,0.1226096674799919,0.1167176961898803,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.749818742275238,0.1216568946838378,0.0855761170387268,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55047607421875,0.7220159769058228,0.107577733695507,0.1026362553238868,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55126953125,0.7881890535354614,0.1413799226284027,0.6382249593734741,288.5519104003906,287.04998779296875,288.6272888183594,287.6537780761719,288.6255798339844,297.21905517578125,288.5562744140625,1.0,0.2686108946800232,1.0,0.1500000059604644,0.0,1.0,-1.2619768381118774,1.2619390487670898,3.776980884140357e-05,0.9584596753120422,0.0,0.0,0.0,31.76402282714844,25.0,61.324317932128906,-0.0,218.2247772216797,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508117675781,0.7462144494056702,0.1197928413748741,0.1083745285868644,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508728027344,0.7515890598297119,0.1226096674799919,0.1167176961898803,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.749818742275238,0.1216568946838378,0.0855761170387268,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55047607421875,0.7220159769058228,0.107577733695507,0.1026362553238868,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55126953125,0.7881890535354614,0.1413799226284027,0.6382249593734741,288.5519104003906,287.04998779296875,288.6272888183594,287.6537780761719,288.6255798339844,297.21905517578125,288.5562744140625,1.0,0.2686108946800232,1.0,0.1500000059604644,0.0,1.0,-1.2619768381118774,1.2619390487670898,3.776980884140357e-05,0.9584596753120422,0.0,0.0,0.0,31.76402282714844,25.0,61.324317932128906,-0.0,218.2247772216797,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.572998046875,0.7541632652282715,0.1200879961252212,0.1085864156484603,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57305908203125,0.7599895000457764,0.1230426281690597,0.117073968052864,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5730285644531,0.757972776889801,0.1219958141446113,0.0857730135321617,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726318359375,0.7292193174362183,0.1077382713556289,0.1027318388223648,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5734558105469,0.7970520257949829,0.1416430324316024,0.6391642093658447,288.5740966796875,287.04998779296875,288.6493530273437,287.67010498046875,288.6476745605469,297.21728515625,288.57843017578125,1.0,0.2674231231212616,1.0,0.1500000059604644,0.0,1.0,-1.2641371488571167,1.2640992403030396,3.788536196225323e-05,0.9601786732673644,0.0,0.0,0.0,30.576473236083984,25.0,61.6723518371582,-0.0,216.54571533203125,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950622558594,0.7617981433868408,0.12039715051651,0.1088178157806396,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951232910156,0.7680601477622986,0.1234836727380752,0.1174452602863311,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951232910156,0.7657977342605591,0.1223444044589996,0.0859820991754531,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947265625,0.7359512448310852,0.1079131215810775,0.1028483882546424,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.8053407669067383,0.1419087797403335,0.6401514410972595,288.5961608886719,287.1499938964844,288.6708374023437,287.68585205078125,288.6692199707031,297.2156677246094,288.6004333496094,1.0,0.2664590179920196,1.0,0.1500000059604644,0.0,1.0,-1.2664363384246826,1.266398310661316,3.800860213232227e-05,0.962011218070984,0.0,0.0,0.0,29.552907943725582,25.0,61.58902359008789,-0.0,215.26991271972656,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.638427734375,0.776002049446106,0.1210515946149826,0.1093297898769378,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63848876953125,0.7830413579940796,0.1243840083479881,0.1182227805256843,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6384582519531,0.7803094387054443,0.1230650544166565,0.086429551243782,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380920410156,0.7483371496200562,0.1082991659641265,0.1031337529420852,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.8195107579231262,0.1424407064914703,0.642214298248291,288.63946533203125,287.25,288.7118225097656,287.7154235839844,288.7103271484375,297.21270751953125,288.64361572265625,1.0,0.265078991651535,1.0,0.1500000059604644,0.0,1.0,-1.2713398933410645,1.2713016271591189,3.8272330129984766e-05,0.96592777967453,0.0,0.0,0.0,27.90610694885254,25.0,60.37940216064453,-0.0,213.6922302246093,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.638427734375,0.776002049446106,0.1210515946149826,0.1093297898769378,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63848876953125,0.7830413579940796,0.1243840083479881,0.1182227805256843,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6384582519531,0.7803094387054443,0.1230650544166565,0.086429551243782,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380920410156,0.7483371496200562,0.1082991659641265,0.1031337529420852,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.8195107579231262,0.1424407064914703,0.642214298248291,288.63946533203125,287.25,288.7118225097656,287.7154235839844,288.7103271484375,297.21270751953125,288.64361572265625,1.0,0.265078991651535,1.0,0.1500000059604644,0.0,1.0,-1.2713398933410645,1.2713016271591189,3.8272330129984766e-05,0.96592777967453,0.0,0.0,0.0,27.90610694885254,25.0,60.37940216064453,-0.0,213.6922302246093,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801147460937,0.7885360717773438,0.1217473149299621,0.1098967939615249,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68017578125,0.7962021231651306,0.1253018528223037,0.1190355494618415,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801452636719,0.7930489778518677,0.1238117218017578,0.0869087874889373,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6797790527344,0.7593360543251038,0.1087262034416198,0.103476881980896,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6805114746094,0.8310878872871399,0.1429641842842102,0.6443305015563965,288.6811218261719,287.3500061035156,288.75,287.7422180175781,288.7486572265625,297.210205078125,288.68505859375,1.0,0.2642836272716522,1.0,0.1500000059604644,0.0,1.0,-1.2765233516693115,1.2764848470687866,3.855244358419441e-05,0.9700778126716614,0.0,0.0,0.0,26.685731887817383,25.0,58.09261322021485,-0.0,213.1399078369141,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801147460937,0.7885360717773438,0.1217473149299621,0.1098967939615249,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68017578125,0.7962021231651306,0.1253018528223037,0.1190355494618415,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801452636719,0.7930489778518677,0.1238117218017578,0.0869087874889373,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6797790527344,0.7593360543251038,0.1087262034416198,0.103476881980896,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6805114746094,0.8310878872871399,0.1429641842842102,0.6443305015563965,288.6811218261719,287.3500061035156,288.75,287.7422180175781,288.7486572265625,297.210205078125,288.68505859375,1.0,0.2642836272716522,1.0,0.1500000059604644,0.0,1.0,-1.2765233516693115,1.2764848470687866,3.855244358419441e-05,0.9700778126716614,0.0,0.0,0.0,26.685731887817383,25.0,58.09261322021485,-0.0,213.1399078369141,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.7993696928024292,0.1224787086248397,0.1105079352855682,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.8075060844421387,0.1262309700250625,0.1198725923895835,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.8039981722831726,0.1245771646499633,0.0874114111065864,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195129394531,0.7689619064331055,0.1091811209917068,0.1038624197244644,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72021484375,0.8408948183059692,0.1434716433286667,0.6464411020278931,288.7207946777344,287.45001220703125,288.7866516113281,287.7675476074219,288.7853088378906,297.20855712890625,288.7245483398437,1.0,0.2639183402061462,1.0,0.1500000059604644,0.0,1.0,-1.2818613052368164,1.2818224430084229,3.884232501150109e-05,0.9743567109107972,0.0,0.0,0.0,25.78116607666016,25.0,55.57845687866211,-0.0,213.3327789306641,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.7993696928024292,0.1224787086248397,0.1105079352855682,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.8075060844421387,0.1262309700250625,0.1198725923895835,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.8039981722831726,0.1245771646499633,0.0874114111065864,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195129394531,0.7689619064331055,0.1091811209917068,0.1038624197244644,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72021484375,0.8408948183059692,0.1434716433286667,0.6464411020278931,288.7207946777344,287.45001220703125,288.7866516113281,287.7675476074219,288.7853088378906,297.20855712890625,288.7245483398437,1.0,0.2639183402061462,1.0,0.1500000059604644,0.0,1.0,-1.2818613052368164,1.2818224430084229,3.884232501150109e-05,0.9743567109107972,0.0,0.0,0.0,25.78116607666016,25.0,55.57845687866211,-0.0,213.3327789306641,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584228515625,0.8085560202598572,0.123249851167202,0.111163355410099,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75848388671875,0.8166760802268982,0.1271690279245376,0.120727814733982,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584533691406,0.8130382299423218,0.1253585815429687,0.0879324749112129,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.7772151231765747,0.1096565946936607,0.1042771264910698,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.849189281463623,0.1439593136310577,0.6485098004341125,288.75933837890625,287.54998779296875,288.8233337402344,287.7928466796875,288.8219909667969,297.2070617675781,288.76300048828125,1.0,0.2638767063617706,1.0,0.1500000059604644,0.0,1.0,-1.2872810363769531,1.2872419357299805,3.913813270628452e-05,0.9787017703056335,0.0,0.0,0.0,25.116321563720703,25.0,53.93907928466797,-0.0,214.08395385742188,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584228515625,0.8085560202598572,0.123249851167202,0.111163355410099,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75848388671875,0.8166760802268982,0.1271690279245376,0.120727814733982,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584533691406,0.8130382299423218,0.1253585815429687,0.0879324749112129,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.7772151231765747,0.1096565946936607,0.1042771264910698,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.849189281463623,0.1439593136310577,0.6485098004341125,288.75933837890625,287.54998779296875,288.8233337402344,287.7928466796875,288.8219909667969,297.2070617675781,288.76300048828125,1.0,0.2638767063617706,1.0,0.1500000059604644,0.0,1.0,-1.2872810363769531,1.2872419357299805,3.913813270628452e-05,0.9787017703056335,0.0,0.0,0.0,25.116321563720703,25.0,53.93907928466797,-0.0,214.08395385742188,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774353027344,0.8124892115592957,0.1236492693424224,0.1115064546465873,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77752685546875,0.8206185698509216,0.1276415139436721,0.1211613565683364,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774963378906,0.8168760538101196,0.1257549375295639,0.0881990641355514,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7771301269531,0.7808809876441956,0.1099070161581039,0.104497343301773,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7778015136719,0.8528361916542053,0.1441956460475921,0.6495231986045837,288.7783508300781,287.54998779296875,288.8416748046875,287.80548095703125,288.84033203125,297.2059631347656,288.781982421875,1.0,0.2639504671096802,1.0,0.1500000059604644,0.0,1.0,-1.290014147758484,1.289974808692932,3.92878646380268e-05,0.9808931946754456,0.0,0.0,0.0,24.85370826721192,25.0,53.37558364868164,-0.0,214.6239471435547,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7963562011719,0.8160722255706787,0.12405726313591,0.1118586808443069,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964172363281,0.8242549300193787,0.1281163990497589,0.1215985268354415,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79638671875,0.8203887343406677,0.1261547058820724,0.0884691327810287,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.784295916557312,0.1101663559675216,0.104727603495121,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7967224121094,0.8562039732933044,0.1444273442029953,0.6505221724510193,288.7972412109375,287.6499938964844,288.8599853515625,287.8180847167969,288.8586730957031,297.2050476074219,288.8008728027344,1.0,0.2640736699104309,1.0,0.1500000059604644,0.0,1.0,-1.2927614450454712,1.29272198677063,3.943875708500855e-05,0.9830963611602784,0.0,0.0,0.0,24.627227783203125,25.0,52.93148040771485,-0.0,215.2510986328125,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339233398437,0.8224589228630066,0.1248980611562728,0.1125886812806129,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.833984375,0.8308219909667969,0.1290737837553024,0.1224831938743591,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.8266710042953491,0.1269642114639282,0.0890187248587608,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8335876464844,0.79048091173172,0.1107070446014404,0.1052136644721031,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8342590332031,0.8622207045555115,0.1448779702186584,0.6524776220321655,288.83477783203125,287.75,288.89666748046875,287.84332275390625,288.8953552246094,297.2038269042969,288.8383483886719,1.0,0.2644392848014831,1.0,0.1500000059604644,0.0,1.0,-1.2982900142669678,1.2982503175735474,3.974358332925476e-05,0.9875314831733704,0.0,0.0,0.0,24.26110076904297,25.0,52.30320358276367,-0.0,216.71798706054688,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339233398437,0.8224589228630066,0.1248980611562728,0.1125886812806129,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.833984375,0.8308219909667969,0.1290737837553024,0.1224831938743591,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.8266710042953491,0.1269642114639282,0.0890187248587608,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8335876464844,0.79048091173172,0.1107070446014404,0.1052136644721031,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8342590332031,0.8622207045555115,0.1448779702186584,0.6524776220321655,288.83477783203125,287.75,288.89666748046875,287.84332275390625,288.8953552246094,297.2038269042969,288.8383483886719,1.0,0.2644392848014831,1.0,0.1500000059604644,0.0,1.0,-1.2982900142669678,1.2982503175735474,3.974358332925476e-05,0.9875314831733704,0.0,0.0,0.0,24.26110076904297,25.0,52.30320358276367,-0.0,216.71798706054688,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.8280457258224487,0.1257731169462204,0.1133529990911483,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.8366243243217468,0.1300428509712219,0.1233822479844093,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.8321604132652283,0.1277877986431121,0.0895807966589927,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87091064453125,0.7959024310112,0.1112771034240722,0.1057314425706863,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8715515136719,0.867371678352356,0.1453121304512024,0.6543748378753662,288.8720703125,287.8500061035156,288.9333190917969,287.8685302734375,288.9320068359375,297.2030334472656,288.8756103515625,1.0,0.2649357914924621,1.0,0.1500000059604644,0.0,1.0,-1.303860425949097,1.3038203716278076,4.005228038295172e-05,0.992002546787262,0.0,0.0,0.0,23.989721298217773,25.0,51.92407989501953,-0.0,218.4231414794922,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.8280457258224487,0.1257731169462204,0.1133529990911483,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.8366243243217468,0.1300428509712219,0.1233822479844093,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.8321604132652283,0.1277877986431121,0.0895807966589927,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87091064453125,0.7959024310112,0.1112771034240722,0.1057314425706863,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8715515136719,0.867371678352356,0.1453121304512024,0.6543748378753662,288.8720703125,287.8500061035156,288.9333190917969,287.8685302734375,288.9320068359375,297.2030334472656,288.8756103515625,1.0,0.2649357914924621,1.0,0.1500000059604644,0.0,1.0,-1.303860425949097,1.3038203716278076,4.005228038295172e-05,0.992002546787262,0.0,0.0,0.0,23.989721298217773,25.0,51.92407989501953,-0.0,218.4231414794922,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90838623046875,0.8330810070037842,0.1266796737909317,0.114149086177349,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.908447265625,0.8418728113174438,0.1310249269008636,0.124295949935913,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9084167480469,0.8370825052261353,0.1286261826753616,0.09015504270792,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9080505371094,0.8007417321205139,0.1118762418627739,0.1062794625759124,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.90869140625,0.8718386888504028,0.1457317173480987,0.6562171578407288,288.90924072265625,287.95001220703125,288.9700012207031,287.89373779296875,288.9686889648437,297.20263671875,288.9127502441406,1.0,0.2655298113822937,1.0,0.1500000059604644,0.0,1.0,-1.3094713687896729,1.309431076049805,4.03648336941842e-05,0.9965097904205322,0.0,0.0,0.0,23.78759765625,25.0,51.69742965698242,-0.0,220.3124847412109,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90838623046875,0.8330810070037842,0.1266796737909317,0.114149086177349,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.908447265625,0.8418728113174438,0.1310249269008636,0.124295949935913,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9084167480469,0.8370825052261353,0.1286261826753616,0.09015504270792,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9080505371094,0.8007417321205139,0.1118762418627739,0.1062794625759124,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.90869140625,0.8718386888504028,0.1457317173480987,0.6562171578407288,288.90924072265625,287.95001220703125,288.9700012207031,287.89373779296875,288.9686889648437,297.20263671875,288.9127502441406,1.0,0.2655298113822937,1.0,0.1500000059604644,0.0,1.0,-1.3094713687896729,1.309431076049805,4.03648336941842e-05,0.9965097904205322,0.0,0.0,0.0,23.78759765625,25.0,51.69742965698242,-0.0,220.3124847412109,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.8377327919006348,0.1276137232780456,0.1149724721908569,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455261230469,0.8467242121696472,0.1320212483406067,0.1252247393131256,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454650878906,0.8416018486022949,0.1294801831245422,0.0907414630055427,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94512939453125,0.8051548004150391,0.11250601708889,0.1068575903773307,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.875779926776886,0.146138846874237,0.6580104231834412,288.9462890625,288.04998779296875,289.00665283203125,287.9188842773437,289.00537109375,297.2024230957031,288.94976806640625,1.0,0.2661972045898437,1.0,0.1500000059604644,0.0,1.0,-1.3151252269744873,1.3150845766067505,4.0681403334019706e-05,1.0010557174682615,0.0,0.0,0.0,23.63597679138184,25.0,51.563262939453125,-0.0,222.34735107421875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.8377327919006348,0.1276137232780456,0.1149724721908569,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455261230469,0.8467242121696472,0.1320212483406067,0.1252247393131256,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454650878906,0.8416018486022949,0.1294801831245422,0.0907414630055427,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94512939453125,0.8051548004150391,0.11250601708889,0.1068575903773307,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457397460937,0.875779926776886,0.146138846874237,0.6580104231834412,288.9462890625,288.04998779296875,289.00665283203125,287.9188842773437,289.00537109375,297.2024230957031,288.94976806640625,1.0,0.2661972045898437,1.0,0.1500000059604644,0.0,1.0,-1.3151252269744873,1.3150845766067505,4.0681403334019706e-05,1.0010557174682615,0.0,0.0,0.0,23.63597679138184,25.0,51.563262939453125,-0.0,222.34735107421875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9639587402344,0.8399587869644165,0.1280903965234756,0.1153934672474861,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9640197753906,0.8490437865257263,0.132525086402893,0.1256949454545974,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9639892578125,0.8437544703483582,0.1299132704734802,0.0910392627120018,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.8072369694709778,0.1128337681293487,0.1071591004729271,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642639160156,0.8775996565818787,0.1463382840156555,0.658890426158905,288.9647827148437,288.04998779296875,289.0249938964844,287.93145751953125,289.023681640625,297.202392578125,288.96826171875,1.0,0.2665526270866394,1.0,0.1500000059604644,0.0,1.0,-1.3179707527160645,1.3179298639297483,4.08413507102523e-05,1.0033454895019531,0.0,0.0,0.0,23.57435417175293,25.0,51.51838302612305,-0.0,223.41036987304688,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9824523925781,0.8421357274055481,0.128573402762413,0.1158204525709152,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825439453125,0.8513097763061523,0.1330329030752182,0.1261691451072693,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.8458532094955444,0.1303505897521972,0.0913401916623115,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98211669921875,0.8092312216758728,0.1131700128316879,0.1074690148234367,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9827575683594,0.879337728023529,0.1465352028608322,0.6597601175308228,288.9832763671875,288.1499938964844,289.0433349609375,287.94403076171875,289.0420227050781,297.2024841308594,288.9867553710937,1.0,0.2669202983379364,1.0,0.1500000059604644,0.0,1.0,-1.3208297491073608,1.3207887411117554,4.100247315363959e-05,1.0056475400924685,0.0,0.0,0.0,23.52034378051757,25.0,51.484012603759766,-0.0,224.5003662109375,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194396972656,0.8463859558105469,0.1295580863952636,0.116691917181015,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195007324219,0.8557237982749939,0.1340609490871429,0.1271297484636306,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194702148437,0.849932849407196,0.1312382072210312,0.0919515267014503,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01910400390625,0.8130248188972473,0.1138674318790435,0.1081132516264915,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.8826173543930054,0.1469221711158752,0.6614707112312317,289.020263671875,288.25,289.0799865722656,287.9691162109375,289.0787048339844,297.2029113769531,289.0237121582031,1.0,0.2676867544651031,1.0,0.1500000059604644,0.0,1.0,-1.3265894651412964,1.3265480995178225,4.132834874326363e-05,1.0102897882461548,0.0,0.0,0.0,23.43070602416992,25.0,51.43764877319336,-0.0,226.75259399414065,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194396972656,0.8463859558105469,0.1295580863952636,0.116691917181015,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195007324219,0.8557237982749939,0.1340609490871429,0.1271297484636306,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194702148437,0.849932849407196,0.1312382072210312,0.0919515267014503,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01910400390625,0.8130248188972473,0.1138674318790435,0.1081132516264915,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.8826173543930054,0.1469221711158752,0.6614707112312317,289.020263671875,288.25,289.0799865722656,287.9691162109375,289.0787048339844,297.2029113769531,289.0237121582031,1.0,0.2676867544651031,1.0,0.1500000059604644,0.0,1.0,-1.3265894651412964,1.3265480995178225,4.132834874326363e-05,1.0102897882461548,0.0,0.0,0.0,23.43070602416992,25.0,51.43764877319336,-0.0,226.75259399414065,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.056396484375,0.8505579233169556,0.1305677890777588,0.1175864934921264,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.8600401878356934,0.1351063847541809,0.1281072497367859,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564270019531,0.8539157509803772,0.132143884897232,0.0925758481025695,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.8166504502296448,0.1145977452397346,0.1087894663214683,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.8857017755508423,0.1473008692264557,0.6631460785865784,289.05718994140625,288.3500061035156,289.1166687011719,287.99420166015625,289.1153869628906,297.20367431640625,289.0606384277344,1.0,0.2684877514839172,1.0,0.1500000059604644,0.0,1.0,-1.3324090242385864,1.3323673009872437,4.165934296906926e-05,1.0149867534637451,0.0,0.0,0.0,23.35974502563477,25.0,51.41077423095703,-0.0,229.0907287597656,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.056396484375,0.8505579233169556,0.1305677890777588,0.1175864934921264,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.8600401878356934,0.1351063847541809,0.1281072497367859,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564270019531,0.8539157509803772,0.132143884897232,0.0925758481025695,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.8166504502296448,0.1145977452397346,0.1087894663214683,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.8857017755508423,0.1473008692264557,0.6631460785865784,289.05718994140625,288.3500061035156,289.1166687011719,287.99420166015625,289.1153869628906,297.20367431640625,289.0606384277344,1.0,0.2684877514839172,1.0,0.1500000059604644,0.0,1.0,-1.3324090242385864,1.3323673009872437,4.165934296906926e-05,1.0149867534637451,0.0,0.0,0.0,23.35974502563477,25.0,51.41077423095703,-0.0,229.0907287597656,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0933532714844,0.8547089099884033,0.131602793931961,0.1185041889548301,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934143066406,0.8643157482147217,0.1361701339483261,0.129102349281311,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0933837890625,0.8578595519065857,0.1330684274435043,0.0932135507464408,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.093017578125,0.8201896548271179,0.1153595671057701,0.109496459364891,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935974121094,0.8886554837226868,0.1476725339889526,0.6647904515266418,289.0941467285156,288.4476623535156,289.1533203125,288.0192565917969,289.15203857421875,297.2047424316406,289.0975646972656,1.0,0.2693172395229339,1.0,0.1500000059604644,0.0,1.0,-1.338293194770813,1.3382511138916016,4.199579052510671e-05,1.0197428464889526,0.0,0.0,0.0,23.302169799804688,25.0,51.395545959472656,-0.0,231.5061187744141,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0933532714844,0.8547089099884033,0.131602793931961,0.1185041889548301,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934143066406,0.8643157482147217,0.1361701339483261,0.129102349281311,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0933837890625,0.8578595519065857,0.1330684274435043,0.0932135507464408,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.093017578125,0.8201896548271179,0.1153595671057701,0.109496459364891,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935974121094,0.8886554837226868,0.1476725339889526,0.6647904515266418,289.0941467285156,288.4476623535156,289.1533203125,288.0192565917969,289.15203857421875,297.2047424316406,289.0975646972656,1.0,0.2693172395229339,1.0,0.1500000059604644,0.0,1.0,-1.338293194770813,1.3382511138916016,4.199579052510671e-05,1.0197428464889526,0.0,0.0,0.0,23.302169799804688,25.0,51.395545959472656,-0.0,231.5061187744141,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
