time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381780,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1303100585937,0.8588854074478149,0.132665067911148,0.119446612894535,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13037109375,0.8685958385467529,0.1372542232275009,0.1301168352365493,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1303100585937,0.8618105053901672,0.134013831615448,0.0938659608364105,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.8237026929855347,0.1161524653434753,0.110233686864376,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.13055419921875,0.8915272951126099,0.1480381488800048,0.6664077043533325,289.1310729980469,288.5212097167969,289.19000244140625,288.0442810058594,289.188720703125,297.20611572265625,289.1344909667969,1.0,0.270171970129013,1.0,0.1500000059604644,0.0,1.0,-1.3442518711090088,1.3442094326019287,4.2338320781709626e-05,1.0245660543441772,0.0,0.0,0.0,23.254295349121094,25.0,51.387393951416016,-0.0,233.99575805664065,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1303100585937,0.8588854074478149,0.132665067911148,0.119446612894535,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13037109375,0.8685958385467529,0.1372542232275009,0.1301168352365493,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1303100585937,0.8618105053901672,0.134013831615448,0.0938659608364105,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.8237026929855347,0.1161524653434753,0.110233686864376,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.13055419921875,0.8915272951126099,0.1480381488800048,0.6664077043533325,289.1310729980469,288.5212097167969,289.19000244140625,288.0442810058594,289.188720703125,297.20611572265625,289.1344909667969,1.0,0.270171970129013,1.0,0.1500000059604644,0.0,1.0,-1.3442518711090088,1.3442094326019287,4.2338320781709626e-05,1.0245660543441772,0.0,0.0,0.0,23.254295349121094,25.0,51.387393951416016,-0.0,233.99575805664065,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1487731933594,0.860996425151825,0.1332045048475265,0.1199253275990486,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488342285156,0.8707518577575684,0.1378025561571121,0.1306300312280655,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.8638030886650085,0.1344930231571197,0.0941966846585273,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484375,0.8254646062850952,0.1165579557418823,0.1106110140681266,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490173339844,0.8929528594017029,0.1482194066047668,0.667209267616272,289.1495361328125,288.50799560546875,289.2083435058594,288.0567932128906,289.2070617675781,297.2069091796875,289.1529541015625,1.0,0.2706062197685241,1.0,0.1500000059604644,0.0,1.0,-1.3472546339035034,1.3472120761871338,4.251163045410067e-05,1.0269992351531982,0.0,0.0,0.0,23.23250770568848,25.0,51.38459777832031,-0.0,235.263427734375,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.167236328125,0.8631280660629272,0.1337516158819198,0.1204109564423561,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1673278808594,0.872922956943512,0.1383568942546844,0.131148874759674,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1672668457031,0.8658117055892944,0.1349782645702362,0.0945316553115844,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669006347656,0.827238142490387,0.1169716417789459,0.110996164381504,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16748046875,0.8943722248077393,0.1483994573354721,0.6680052876472473,289.1679992675781,288.59326171875,289.2266540527344,288.0692749023437,289.22540283203125,297.2077331542969,289.1714172363281,1.0,0.2710463106632232,1.0,0.1500000059604644,0.0,1.0,-1.3502808809280396,1.3502382040023804,4.268677002983168e-05,1.0294533967971802,0.0,0.0,0.0,23.212182998657227,25.0,51.382755279541016,-0.0,236.5499267578125,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.8674611449241638,0.1348637193441391,0.1213982924818992,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2042541503906,0.8773216605186462,0.1394804120063781,0.1322003006935119,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.8698875308036804,0.1359630823135376,0.0952115729451179,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.203857421875,0.8308320045471191,0.1178184300661087,0.111784741282463,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.20440673828125,0.8972154855728149,0.148757129907608,0.6695858836174011,289.2049255371094,288.66387939453125,289.2633361816406,288.0942687988281,289.2620849609375,297.2095642089844,289.20831298828125,1.0,0.2719393372535705,1.0,0.1500000059604644,0.0,1.0,-1.3563880920410156,1.3563450574874878,4.304164758650586e-05,1.0344098806381226,0.0,0.0,0.0,23.174182891845703,25.0,51.3804817199707,-0.0,239.16946411132807,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.8674611449241638,0.1348637193441391,0.1213982924818992,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2042541503906,0.8773216605186462,0.1394804120063781,0.1322003006935119,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.8698875308036804,0.1359630823135376,0.0952115729451179,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.203857421875,0.8308320045471191,0.1178184300661087,0.111784741282463,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.20440673828125,0.8972154855728149,0.148757129907608,0.6695858836174011,289.2049255371094,288.66387939453125,289.2633361816406,288.0942687988281,289.2620849609375,297.2095642089844,289.20831298828125,1.0,0.2719393372535705,1.0,0.1500000059604644,0.0,1.0,-1.3563880920410156,1.3563450574874878,4.304164758650586e-05,1.0344098806381226,0.0,0.0,0.0,23.174182891845703,25.0,51.3804817199707,-0.0,239.16946411132807,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411193847656,0.8719116449356079,0.1360005438327789,0.1224077716469764,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2412109375,0.8818227648735046,0.1406261920928955,0.1332722306251526,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411499023437,0.8740665316581726,0.1369679719209671,0.0959054231643676,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24078369140625,0.8345226645469666,0.1186930537223815,0.1125993132591247,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413330078125,0.900090754032135,0.1491121053695678,0.6711534857749939,289.24188232421875,288.7330017089844,289.29998779296875,288.11920166015625,289.2987365722656,297.21160888671875,289.2452392578125,1.0,0.2728494703769684,1.0,0.1500000059604644,0.0,1.0,-1.362579345703125,1.3625359535217283,4.340339364716783e-05,1.039440393447876,0.0,0.0,0.0,23.138242721557617,25.0,51.37957000732422,-0.0,241.8531646728516,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411193847656,0.8719116449356079,0.1360005438327789,0.1224077716469764,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2412109375,0.8818227648735046,0.1406261920928955,0.1332722306251526,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411499023437,0.8740665316581726,0.1369679719209671,0.0959054231643676,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24078369140625,0.8345226645469666,0.1186930537223815,0.1125993132591247,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413330078125,0.900090754032135,0.1491121053695678,0.6711534857749939,289.24188232421875,288.7330017089844,289.29998779296875,288.11920166015625,289.2987365722656,297.21160888671875,289.2452392578125,1.0,0.2728494703769684,1.0,0.1500000059604644,0.0,1.0,-1.362579345703125,1.3625359535217283,4.340339364716783e-05,1.039440393447876,0.0,0.0,0.0,23.138242721557617,25.0,51.37957000732422,-0.0,241.8531646728516,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.876495897769928,0.1371621787548065,0.1234394833445549,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27813720703125,0.8864450454711914,0.1417958885431289,0.1343663483858108,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.8783658742904663,0.1379933953285217,0.0966134890913963,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777404785156,0.8383387923240662,0.1195965409278869,0.1134409457445144,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782592773437,0.9030176997184752,0.1494650691747665,0.6727110743522644,289.27880859375,288.8006591796875,289.336669921875,288.1441345214844,289.3354187011719,297.2138366699219,289.2821350097656,1.0,0.2737763822078705,1.0,0.1500000059604644,0.0,1.0,-1.368861198425293,1.3688173294067385,4.377246295916848e-05,1.0445488691329956,0.0,0.0,0.0,23.103321075439453,25.0,51.37960052490234,-0.0,244.602767944336,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.876495897769928,0.1371621787548065,0.1234394833445549,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27813720703125,0.8864450454711914,0.1417958885431289,0.1343663483858108,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.8783658742904663,0.1379933953285217,0.0966134890913963,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777404785156,0.8383387923240662,0.1195965409278869,0.1134409457445144,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782592773437,0.9030176997184752,0.1494650691747665,0.6727110743522644,289.27880859375,288.8006591796875,289.336669921875,288.1441345214844,289.3354187011719,297.2138366699219,289.2821350097656,1.0,0.2737763822078705,1.0,0.1500000059604644,0.0,1.0,-1.368861198425293,1.3688173294067385,4.377246295916848e-05,1.0445488691329956,0.0,0.0,0.0,23.103321075439453,25.0,51.37960052490234,-0.0,244.602767944336,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31500244140625,0.8812256455421448,0.1383489221334457,0.1244936734437942,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150939941406,0.8912014961242676,0.1429906338453292,0.135483905673027,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.8827985525131226,0.139039933681488,0.0973361954092979,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.8423039317131042,0.1205295994877815,0.1143104285001754,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.315185546875,0.9060785174369812,0.1498166471719741,0.674261212348938,289.31573486328125,288.8668518066406,289.3733215332031,288.16900634765625,289.3721008300781,297.2162475585937,289.3190612792969,1.0,0.2747203111648559,1.0,0.1500000059604644,0.0,1.0,-1.3752399682998655,1.3751957416534424,4.414932845975272e-05,1.0497393608093262,0.0,0.0,0.0,23.068744659423828,25.0,51.38034439086914,-0.0,247.4208068847656,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31500244140625,0.8812256455421448,0.1383489221334457,0.1244936734437942,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150939941406,0.8912014961242676,0.1429906338453292,0.135483905673027,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.8827985525131226,0.139039933681488,0.0973361954092979,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.8423039317131042,0.1205295994877815,0.1143104285001754,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.315185546875,0.9060785174369812,0.1498166471719741,0.674261212348938,289.31573486328125,288.8668518066406,289.3733215332031,288.16900634765625,289.3721008300781,297.2162475585937,289.3190612792969,1.0,0.2747203111648559,1.0,0.1500000059604644,0.0,1.0,-1.3752399682998655,1.3751957416534424,4.414932845975272e-05,1.0497393608093262,0.0,0.0,0.0,23.068744659423828,25.0,51.38034439086914,-0.0,247.4208068847656,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.8836476802825928,0.1389516741037368,0.1250291913747787,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.8936329483985901,0.1435976326465606,0.1360516995191574,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.8850680589675903,0.139571264386177,0.0977031365036964,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.8443485498428345,0.121007315814495,0.11475570499897,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336486816406,0.9076791405677797,0.1499920934438705,0.6750343441963196,289.3341979980469,288.8518371582031,289.39166259765625,288.18145751953125,289.39044189453125,297.217529296875,289.3375244140625,1.0,0.2751987278461456,1.0,0.1500000059604644,0.0,1.0,-1.3784674406051636,1.378423094749451,4.4340813474264e-05,1.0523664951324463,0.0,0.0,0.0,23.051433563232425,25.0,51.38089370727539,-0.0,248.85626220703125,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519592285156,0.886107861995697,0.139560267329216,0.1255699396133422,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520202636719,0.8960998058319092,0.1442107111215591,0.1366252154111862,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519592285156,0.8873733878135681,0.140107661485672,0.0980735942721366,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.8464361429214478,0.1214920058846473,0.115207590162754,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35211181640625,0.909326195716858,0.1501674205064773,0.6758066415786743,289.3526611328125,288.9316101074219,289.4100036621094,288.1938781738281,289.40875244140625,297.21881103515625,289.3559875488281,1.0,0.2756812572479248,1.0,0.1500000059604644,0.0,1.0,-1.3817194700241089,1.381674885749817,4.453431029105559e-05,1.05501389503479,0.0,0.0,0.0,23.03403282165528,25.0,51.38148498535156,-0.0,250.3089904785156,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.8911428451538086,0.1407955884933471,0.126667708158493,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.901140570640564,0.1454561501741409,0.1377902925014495,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.8920926451683044,0.1411964744329452,0.098825603723526,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.8507471680641174,0.1224832758307457,0.116131991147995,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3890380859375,0.9127548933029176,0.1505179703235626,0.677349865436554,289.3895874023437,288.994873046875,289.4466552734375,288.2187194824219,289.4454345703125,297.2215270996094,289.3929138183594,1.0,0.2766593098640442,1.0,0.1500000059604644,0.0,1.0,-1.3883007764816284,1.3882558345794678,4.492757580010221e-05,1.06037175655365,0.0,0.0,0.0,22.9990348815918,25.0,51.38291549682617,-0.0,253.2688751220703,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.8911428451538086,0.1407955884933471,0.126667708158493,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.901140570640564,0.1454561501741409,0.1377902925014495,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.8920926451683044,0.1411964744329452,0.098825603723526,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.8507471680641174,0.1224832758307457,0.116131991147995,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3890380859375,0.9127548933029176,0.1505179703235626,0.677349865436554,289.3895874023437,288.994873046875,289.4466552734375,288.2187194824219,289.4454345703125,297.2215270996094,289.3929138183594,1.0,0.2766593098640442,1.0,0.1500000059604644,0.0,1.0,-1.3883007764816284,1.3882558345794678,4.492757580010221e-05,1.06037175655365,0.0,0.0,0.0,22.9990348815918,25.0,51.38291549682617,-0.0,253.2688751220703,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.42584228515625,0.8963301777839661,0.1420541852712631,0.1277863383293151,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259033203125,0.9064059853553772,0.1467267721891403,0.1389790177345276,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42584228515625,0.8969579935073853,0.1423061788082122,0.0995920971035957,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255065917969,0.8552473783493042,0.1235027983784675,0.1170830577611923,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.42596435546875,0.9163590669631958,0.150868758559227,0.6788930892944336,289.4265441894531,289.0566711425781,289.4833374023437,288.2435302734375,289.48211669921875,297.2243347167969,289.4298095703125,1.0,0.2776544392108917,1.0,0.1500000059604644,0.0,1.0,-1.3949848413467407,1.3949395418167114,4.53292959718965e-05,1.0658122301101685,0.0,0.0,0.0,22.96360969543457,25.0,51.384498596191406,-0.0,256.30194091796875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.42584228515625,0.8963301777839661,0.1420541852712631,0.1277863383293151,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259033203125,0.9064059853553772,0.1467267721891403,0.1389790177345276,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42584228515625,0.8969579935073853,0.1423061788082122,0.0995920971035957,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255065917969,0.8552473783493042,0.1235027983784675,0.1170830577611923,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.42596435546875,0.9163590669631958,0.150868758559227,0.6788930892944336,289.4265441894531,289.0566711425781,289.4833374023437,288.2435302734375,289.48211669921875,297.2243347167969,289.4298095703125,1.0,0.2776544392108917,1.0,0.1500000059604644,0.0,1.0,-1.3949848413467407,1.3949395418167114,4.53292959718965e-05,1.0658122301101685,0.0,0.0,0.0,22.96360969543457,25.0,51.384498596191406,-0.0,256.30194091796875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627990722656,0.9016708731651306,0.1433363556861877,0.1289260685443878,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4628601074219,0.9121153354644777,0.1480234265327453,0.1401921957731247,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627990722656,0.9019726514816284,0.143437460064888,0.1003735437989234,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.859948992729187,0.1245511099696159,0.118061289191246,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4629211425781,0.92013281583786,0.151220291852951,0.6804385185241699,289.4634704589844,289.11700439453125,289.5199890136719,288.2683410644531,289.518798828125,297.22723388671875,289.4667358398437,1.0,0.2786674797534942,1.0,0.1500000059604644,0.0,1.0,-1.401776909828186,1.4017311334609983,4.573988553602248e-05,1.0713385343551636,0.0,0.0,0.0,22.92769241333008,25.0,51.38620376586914,-0.0,259.41180419921875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627990722656,0.9016708731651306,0.1433363556861877,0.1289260685443878,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4628601074219,0.9121153354644777,0.1480234265327453,0.1401921957731247,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627990722656,0.9019726514816284,0.143437460064888,0.1003735437989234,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.859948992729187,0.1245511099696159,0.118061289191246,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4629211425781,0.92013281583786,0.151220291852951,0.6804385185241699,289.4634704589844,289.11700439453125,289.5199890136719,288.2683410644531,289.518798828125,297.22723388671875,289.4667358398437,1.0,0.2786674797534942,1.0,0.1500000059604644,0.0,1.0,-1.401776909828186,1.4017311334609983,4.573988553602248e-05,1.0713385343551636,0.0,0.0,0.0,22.92769241333008,25.0,51.38620376586914,-0.0,259.41180419921875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.499755859375,0.9072803854942322,0.1446396261453628,0.1300846934318542,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.49981689453125,0.9182035326957704,0.1493438929319381,0.1414276957511901,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.499755859375,0.9072532653808594,0.1445884257555008,0.1011686101555824,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994201660156,0.8648528456687927,0.1256253719329834,0.11906398832798,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.9240670204162598,0.1515729129314422,0.6819877028465271,289.5003967285156,289.1758728027344,289.5566711425781,288.2930908203125,289.5554504394531,297.230224609375,289.503662109375,1.0,0.2796971499919891,1.0,0.1500000059604644,0.0,1.0,-1.408669114112854,1.408622980117798,4.6158998884493485e-05,1.076942801475525,0.0,0.0,0.0,22.89114570617676,25.0,51.38780212402344,-0.0,262.59588623046875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.499755859375,0.9072803854942322,0.1446396261453628,0.1300846934318542,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.49981689453125,0.9182035326957704,0.1493438929319381,0.1414276957511901,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.499755859375,0.9072532653808594,0.1445884257555008,0.1011686101555824,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994201660156,0.8648528456687927,0.1256253719329834,0.11906398832798,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.9240670204162598,0.1515729129314422,0.6819877028465271,289.5003967285156,289.1758728027344,289.5566711425781,288.2930908203125,289.5554504394531,297.230224609375,289.503662109375,1.0,0.2796971499919891,1.0,0.1500000059604644,0.0,1.0,-1.408669114112854,1.408622980117798,4.6158998884493485e-05,1.076942801475525,0.0,0.0,0.0,22.89114570617676,25.0,51.38780212402344,-0.0,262.59588623046875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182189941406,0.9102693796157836,0.1453000456094741,0.1306718587875366,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182800292969,0.9213682413101196,0.1500141620635986,0.142054870724678,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182189941406,0.9100645780563354,0.1451721936464309,0.1015718951821327,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179138183594,0.8673849701881409,0.1261733472347259,0.119575560092926,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.518310546875,0.9260912537574768,0.1517498046159744,0.6827645301818848,289.5188903808594,289.15899658203125,289.57501220703125,288.3054504394531,289.57379150390625,297.23175048828125,289.5221252441406,1.0,0.28021901845932,1.0,0.1500000059604644,0.0,1.0,-1.4121572971343994,1.4121109247207642,4.637205711333081e-05,1.0797775983810425,0.0,0.0,0.0,22.872726440429688,25.0,51.38874053955078,-0.0,264.2187194824219,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53668212890625,0.9133690595626832,0.1459660679101944,0.1312640607357025,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5367736816406,0.9246021509170532,0.1506909430027008,0.1426881551742553,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53668212890625,0.9129798412322998,0.1457613408565521,0.1019789054989814,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.536376953125,0.8699720501899719,0.126728281378746,0.1200937032699585,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5367736816406,0.9281533360481262,0.1519271433353424,0.6835430264472961,289.537353515625,289.2332763671875,289.59332275390625,288.3178100585937,289.5921325683594,297.2333068847656,289.54058837890625,1.0,0.2807455062866211,1.0,0.1500000059604644,0.0,1.0,-1.4156736135482788,1.4156270027160645,4.658747639041394e-05,1.0826338529586792,0.0,0.0,0.0,22.85413360595703,25.0,51.38961791992188,-0.0,265.86199951171875,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5736389160156,0.9198475480079652,0.1473135650157928,0.1324622482061386,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5736999511719,0.9312344789505004,0.1520625799894333,0.1439716964960098,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5736389160156,0.9190784692764282,0.1469545364379882,0.1028032377362251,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.8753057718276978,0.1278573423624038,0.1211480945348739,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.57373046875,0.9323815703392028,0.1522831916809082,0.685105562210083,289.57427978515625,289.2892150878906,289.6300048828125,288.342529296875,289.6288146972656,297.2364501953125,289.5775146484375,1.0,0.2818115055561065,1.0,0.1500000059604644,0.0,1.0,-1.4227837324142456,1.422736644744873,4.702504156739451e-05,1.0884052515029907,0.0,0.0,0.0,22.8165340423584,25.0,51.39129638671875,-0.0,269.2080993652344,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5736389160156,0.9198475480079652,0.1473135650157928,0.1324622482061386,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5736999511719,0.9312344789505004,0.1520625799894333,0.1439716964960098,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5736389160156,0.9190784692764282,0.1469545364379882,0.1028032377362251,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.8753057718276978,0.1278573423624038,0.1211480945348739,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.57373046875,0.9323815703392028,0.1522831916809082,0.685105562210083,289.57427978515625,289.2892150878906,289.6300048828125,288.342529296875,289.6288146972656,297.2364501953125,289.5775146484375,1.0,0.2818115055561065,1.0,0.1500000059604644,0.0,1.0,-1.4227837324142456,1.422736644744873,4.702504156739451e-05,1.0884052515029907,0.0,0.0,0.0,22.8165340423584,25.0,51.39129638671875,-0.0,269.2080993652344,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6061096191406,0.9257949590682985,0.1485156565904617,0.133531242609024,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6061706542969,0.9372049570083618,0.1532893776893615,0.1451197564601898,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6061096191406,0.9246906042099,0.148020714521408,0.1035398691892623,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6058044433594,0.8801758289337158,0.1288722455501556,0.1220960617065429,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6061706542969,0.9362065196037292,0.1525978744029998,0.6864858269691467,289.60675048828125,289.2582702636719,289.6622009277344,288.3641967773437,289.6610107421875,297.2392272949219,289.6099548339844,1.0,0.2827637791633606,1.0,0.1500000059604644,0.0,1.0,-1.429124355316162,1.4290770292282104,4.741748489323072e-05,1.0935468673706057,0.0,0.0,0.0,22.783069610595703,25.0,51.39286422729492,-0.0,272.2185363769531,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.610595703125,0.9266368746757508,0.1486837565898895,0.1336807310581207,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.61065673828125,0.93804270029068,0.1534612029790878,0.1452805548906326,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.610595703125,0.9254865646362304,0.1481699645519256,0.1036429852247238,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102905273437,0.880866527557373,0.129014790058136,0.1222292333841323,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61065673828125,0.93674635887146,0.1526418030261993,0.6866780519485474,289.6112365722656,289.3436584472656,289.6666564941406,288.3672180175781,289.6654968261719,297.2394714355469,289.61444091796875,1.0,0.2828970849514007,1.0,0.1500000059604644,0.0,1.0,-1.4300116300582886,1.4299641847610474,4.74725675303489e-05,1.0942658185958862,0.0,0.0,0.0,22.778339385986328,25.0,51.39308166503906,-0.0,272.6416015625,1.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.9184558391571044,0.1477065682411193,0.1342360079288482,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4181213378906,0.9303349852561952,0.1532124429941177,0.1461100429296493,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4272155761719,0.9173672199249268,0.1475440710783004,0.1040842086076736,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.8744904398918152,0.1287826001644134,0.1229139119386673,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205627441406,0.926618218421936,0.1513577252626419,0.6859990358352661,287.3516540527344,289.3085327148437,289.7025146484375,288.39129638671875,289.7013244628906,297.2257995605469,287.0440979003906,1.0,0.2838117182254791,1.0,0.1500000059604644,0.0,1.0,-1.432231307029724,1.4321837425231934,4.761079253512435e-05,1.096308946609497,0.9172251224517822,0.9172251224517822,0.0,23.29248046875,25.0,8812.291015625,-0.0,274.98065185546875,1.0,283.1888732910156,287.3060607910156,291.1291198730469,291.7922058105469,293.1499938964844,293.1499938964844,283.1499938964844,1678.1795654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.004983595572412,1.0,0.0,0.0,0.8124175667762756,0.812420129776001,4.914664586408436e-08,4.256005764007568,4.255996227264404,9.87028397503309e-06,0.0,0.0,-0.0,4074.7529296875,0.0,17.092979431152344,1894.059326171875,0.0,0.0,0.2083193957805633,1.0,0.0,3.0,1.0,0.0
12383520,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3395080566406,0.916433334350586,0.1475263088941574,0.1341620981693267,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.9283462166786194,0.1530937850475311,0.1460660248994827,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.9154051542282104,0.1474042236804962,0.1040419414639473,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3769226074219,0.8728697896003723,0.1286811381578445,0.1228767409920692,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340148925781,0.924579918384552,0.1512143164873123,0.6856830716133118,287.26904296875,289.39666748046875,289.7033386230469,288.3918762207031,289.7021484375,297.2242431640625,286.9793395996094,1.0,0.2838097512722015,1.0,0.1500000059604644,0.0,1.0,-1.4316167831420898,1.431569218635559,4.757259375764989e-05,1.09583580493927,0.9143485426902772,0.9143485426902772,0.0,23.375215530395508,25.0,8919.552734375,-0.0,274.87945556640625,1.0,283.18817138671875,287.1723937988281,291.16949462890625,291.8235168457031,293.1499938964844,293.1499938964844,283.1499938964844,1719.21337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0078867422416806,1.0,0.0,0.0,0.8208741545677185,0.8208764791488647,4.942705089661104e-08,4.257426738739014,4.25741720199585,9.858236808213404e-06,0.0,0.0,-0.0,4071.786865234375,0.0,17.604761123657227,1894.260498046875,0.0,0.0,0.2142578214406967,1.0,0.0,3.0,1.0,0.0
12383580,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.8186737298965454,0.1386089771986007,0.1272033900022506,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8319844603538513,0.1466735601425171,0.1410685032606125,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.8207765221595764,0.1401156485080719,0.0997481122612953,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.7858656048774719,0.12310191988945,0.1185919716954231,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.8271303176879883,0.1435503512620926,0.6566851139068604,285.676513671875,289.4482116699219,289.739990234375,288.41650390625,289.7387390136719,297.1469421386719,285.6149597167969,1.0,0.2817519605159759,1.0,0.1500000059604644,0.0,1.0,-1.3721790313720703,1.372135043144226,4.396952863316983e-05,1.0486215353012085,0.8508617281913757,0.8508617281913757,0.0,29.32966423034668,25.0,11238.82421875,-0.0,260.6409606933594,1.0,283.16290283203125,285.3330383300781,292.520263671875,293.1065368652344,293.1499938964844,293.1499938964844,283.1499938964844,5221.78857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2368752807378769,1.0,0.0,0.0,1.3179959058761597,1.3179991245269775,1.1591978221758842e-07,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,4229.38671875,0.0,73.61192321777344,1895.4361572265625,0.0,0.0,0.3325411081314087,1.0,0.0,3.0,1.0,0.0
12383640,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.8186737298965454,0.1386089771986007,0.1272033900022506,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8319844603538513,0.1466735601425171,0.1410685032606125,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.8207765221595764,0.1401156485080719,0.0997481122612953,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.7858656048774719,0.12310191988945,0.1185919716954231,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.8271303176879883,0.1435503512620926,0.6566851139068604,285.676513671875,289.4482116699219,289.739990234375,288.41650390625,289.7387390136719,297.1469421386719,285.6149597167969,1.0,0.2817519605159759,1.0,0.1500000059604644,0.0,1.0,-1.3721790313720703,1.372135043144226,4.396952863316983e-05,1.0486215353012085,0.8508617281913757,0.8508617281913757,0.0,29.32966423034668,25.0,11238.82421875,-0.0,260.6409606933594,1.0,283.16290283203125,285.3330383300781,292.520263671875,293.1065368652344,293.1499938964844,293.1499938964844,283.1499938964844,5221.78857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2368752807378769,1.0,0.0,0.0,1.3179959058761597,1.3179991245269775,1.1591978221758842e-07,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,4229.38671875,0.0,73.61192321777344,1895.4361572265625,0.0,0.0,0.3325411081314087,1.0,0.0,3.0,1.0,0.0
12383700,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.7883821725845337,0.1350351423025131,0.1237450540065765,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.8045826554298401,0.1437946557998657,0.1382719874382019,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.791758120059967,0.1369665414094925,0.0974524021148681,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.7583812475204468,0.1205388531088829,0.116136148571968,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.7980136275291443,0.1399801075458526,0.6403952836990356,285.4107360839844,289.42950439453125,289.7583312988281,288.4288024902344,289.7570495605469,297.11669921875,285.37335205078125,1.0,0.2797956168651581,1.0,0.1500000059604644,0.0,1.0,-1.3394070863723757,1.339365005493164,4.206127414363437e-05,1.022363781929016,0.8215198516845703,0.8215198516845703,0.0,31.744701385498047,25.0,11556.5087890625,-0.0,251.22921752929688,1.0,283.1564025878906,285.0913391113281,292.6363220214844,293.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,7243.00732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695921301841736,1.0,0.0,0.0,1.4793576002120972,1.4793617725372314,1.4602949249820085e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4235.2041015625,0.0,106.10802459716795,1895.4371337890625,0.0,225.0424346923828,0.3761383295059204,1.0,0.0,3.0,1.0,0.0
