time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383760,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.7686769962310791,0.1322318464517593,0.120961882174015,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.7856625914573669,0.1413828283548355,0.1358513981103897,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.772578775882721,0.1343752443790435,0.0955081433057785,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.7414458990097046,0.1183575242757797,0.1139724403619766,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7778323888778687,0.1368672400712967,0.6257850527763367,285.24127197265625,289.4982604980469,289.77667236328125,288.44110107421875,289.7753295898437,297.0935974121094,285.215576171875,1.0,0.2775478959083557,1.0,0.1500000059604644,0.0,1.0,-1.310685157775879,1.3106447458267212,4.043430817546323e-05,0.9993113279342652,0.7910069227218628,0.7910069227218628,0.0,33.345115661621094,25.0,11716.0517578125,-0.0,242.1345672607422,1.0,283.1529541015625,284.9347839355469,292.449951171875,293.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,9513.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617026448249817,1.0,0.0,0.0,1.608164668083191,1.6081697940826416,1.7256569151413714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.98193359375,0.0,139.4538116455078,1895.4371337890625,0.0,402.3177185058594,0.4099179804325104,1.0,0.0,3.0,1.0,0.0
12383820,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7487819790840149,0.1283402293920517,0.1170508936047554,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7659878730773926,0.1377697885036468,0.1321409791707992,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7528520822525024,0.1305537223815918,0.0925900265574455,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7238925695419312,0.115024410188198,0.1105795428156852,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7558486461639404,0.131885826587677,0.6019830107688904,285.0619812011719,289.546875,289.8133239746094,288.4656677246094,289.8119201660156,297.06427001953125,285.052490234375,1.0,0.2727288901805877,1.0,0.1500000059604644,0.0,1.0,-1.265379786491394,1.2653417587280271,3.795343582169153e-05,0.9629012942314148,0.7300746440887451,0.7300746440887451,0.0,34.713260650634766,25.0,11698.5,-0.0,225.9525146484375,1.0,283.1505432128906,284.7772827148437,291.8793029785156,292.9201354980469,293.1499938964844,293.1499938964844,283.1499938964844,14310.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443279147148132,1.0,0.0,0.0,1.7309393882751465,1.7309459447860718,1.999204073399597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.9462890625,0.0,185.5621337890625,1895.4371337890625,0.0,663.3472290039062,0.4471536576747894,1.0,0.0,3.0,1.0,0.0
12383880,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7487819790840149,0.1283402293920517,0.1170508936047554,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7659878730773926,0.1377697885036468,0.1321409791707992,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7528520822525024,0.1305537223815918,0.0925900265574455,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7238925695419312,0.115024410188198,0.1105795428156852,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7558486461639404,0.131885826587677,0.6019830107688904,285.0619812011719,289.546875,289.8133239746094,288.4656677246094,289.8119201660156,297.06427001953125,285.052490234375,1.0,0.2727288901805877,1.0,0.1500000059604644,0.0,1.0,-1.265379786491394,1.2653417587280271,3.795343582169153e-05,0.9629012942314148,0.7300746440887451,0.7300746440887451,0.0,34.713260650634766,25.0,11698.5,-0.0,225.9525146484375,1.0,283.1505432128906,284.7772827148437,291.8793029785156,292.9201354980469,293.1499938964844,293.1499938964844,283.1499938964844,14310.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443279147148132,1.0,0.0,0.0,1.7309393882751465,1.7309459447860718,1.999204073399597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.9462890625,0.0,185.5621337890625,1895.4371337890625,0.0,663.3472290039062,0.4471536576747894,1.0,0.0,3.0,1.0,0.0
12383940,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7420511841773987,0.1259918510913849,0.1146508753299713,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7592127323150635,0.1354122906923294,0.1296523958444595,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7459136247634888,0.1280709058046341,0.090654470026493,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7172655463218689,0.1127969995141029,0.108242928981781,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7467584013938904,0.1282400488853454,0.5843024849891663,285.0258483886719,289.593994140625,289.8500061035156,288.4902038574219,289.8485412597656,297.0511474609375,285.02783203125,1.0,0.2680115401744842,1.0,0.1500000059604644,0.0,1.0,-1.2331537008285522,1.2331174612045288,3.625174576882273e-05,0.9369787573814392,0.6690587401390076,0.6690587401390076,0.0,34.58819961547852,25.0,11417.4765625,-0.0,212.7121734619141,1.0,283.15008544921875,284.7631530761719,291.4800720214844,292.4306640625,293.1499938964844,293.1499938964844,283.1499938964844,18605.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379049777984619,1.0,0.0,0.0,1.6852169036865234,1.685223937034607,1.894981807026852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.636962890625,0.0,188.6572723388672,1895.4371337890625,0.0,637.9641723632812,0.4471380412578583,1.0,0.0,3.0,1.0,0.0
12384000,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7420511841773987,0.1259918510913849,0.1146508753299713,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7592127323150635,0.1354122906923294,0.1296523958444595,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7459136247634888,0.1280709058046341,0.090654470026493,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7172655463218689,0.1127969995141029,0.108242928981781,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7467584013938904,0.1282400488853454,0.5843024849891663,285.0258483886719,289.593994140625,289.8500061035156,288.4902038574219,289.8485412597656,297.0511474609375,285.02783203125,1.0,0.2680115401744842,1.0,0.1500000059604644,0.0,1.0,-1.2331537008285522,1.2331174612045288,3.625174576882273e-05,0.9369787573814392,0.6690587401390076,0.6690587401390076,0.0,34.58819961547852,25.0,11417.4765625,-0.0,212.7121734619141,1.0,283.15008544921875,284.7631530761719,291.4800720214844,292.4306640625,293.1499938964844,293.1499938964844,283.1499938964844,18605.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379049777984619,1.0,0.0,0.0,1.6852169036865234,1.685223937034607,1.894981807026852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.636962890625,0.0,188.6572723388672,1895.4371337890625,0.0,637.9641723632812,0.4471380412578583,1.0,0.0,3.0,1.0,0.0
12384060,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.7430674433708191,0.1249703764915466,0.1133852154016494,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.7603591680526733,0.1343097686767578,0.1282505542039871,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7466506958007812,0.1268592923879623,0.0895422399044036,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7179526686668396,0.1117413863539695,0.1069015711545944,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7454423904418945,0.125930517911911,0.5721443295478821,285.0951232910156,289.6396789550781,289.8866577148437,288.5150146484375,289.8851928710937,297.05181884765625,285.1070251464844,1.0,0.2637968361377716,1.0,0.1500000059604644,0.0,1.0,-1.212405562400818,1.2123703956604004,3.5183507861802354e-05,0.9202684760093688,0.6090834736824036,0.6090834736824036,0.0,33.565650939941406,25.0,10962.376953125,-0.0,202.55252075195312,1.0,283.1500244140625,284.8554077148437,291.32159423828125,292.1724853515625,293.1499938964844,293.1499938964844,283.1499938964844,21501.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958462417125702,1.0,0.0,0.0,1.51556134223938,1.5155681371688845,1.5326409652516304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.859130859375,0.0,157.27337646484375,1895.4371337890625,0.0,494.3442993164063,0.420511782169342,1.0,0.0,3.0,1.0,0.0
12384120,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.7430674433708191,0.1249703764915466,0.1133852154016494,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.7603591680526733,0.1343097686767578,0.1282505542039871,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7466506958007812,0.1268592923879623,0.0895422399044036,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7179526686668396,0.1117413863539695,0.1069015711545944,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7454423904418945,0.125930517911911,0.5721443295478821,285.0951232910156,289.6396789550781,289.8866577148437,288.5150146484375,289.8851928710937,297.05181884765625,285.1070251464844,1.0,0.2637968361377716,1.0,0.1500000059604644,0.0,1.0,-1.212405562400818,1.2123703956604004,3.5183507861802354e-05,0.9202684760093688,0.6090834736824036,0.6090834736824036,0.0,33.565650939941406,25.0,10962.376953125,-0.0,202.55252075195312,1.0,283.1500244140625,284.8554077148437,291.32159423828125,292.1724853515625,293.1499938964844,293.1499938964844,283.1499938964844,21501.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958462417125702,1.0,0.0,0.0,1.51556134223938,1.5155681371688845,1.5326409652516304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.859130859375,0.0,157.27337646484375,1895.4371337890625,0.0,494.3442993164063,0.420511782169342,1.0,0.0,3.0,1.0,0.0
12384180,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7511966228485107,0.1251284331083297,0.1132270768284797,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.7689695954322815,0.1344157755374908,0.1280242055654525,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7545551061630249,0.1268387883901596,0.0892907530069351,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7255554795265198,0.1118451505899429,0.1066836714744567,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7513352036476135,0.1249061897397041,0.565917432308197,285.2566833496094,289.6838684082031,289.92333984375,288.54034423828125,289.9218444824219,297.0643005371094,285.27740478515625,1.0,0.2604261934757232,1.0,0.1500000059604644,0.0,1.0,-1.203900694847107,1.203865885734558,3.4751785278785974e-05,0.913432240486145,0.5513086318969727,0.5513086318969727,0.0,31.876558303833008,25.0,10385.4189453125,-0.0,195.87440490722656,1.0,283.1499938964844,285.0341186523437,291.3139343261719,292.0831298828125,293.1499938964844,293.1499938964844,283.1499938964844,22661.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488976001739502,1.0,0.0,0.0,1.2875604629516602,1.2875666618347168,1.10618735504886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.030517578125,0.0,115.28700256347656,1895.4371337890625,0.0,372.4195861816406,0.3818680047988891,1.0,0.0,3.0,1.0,0.0
12384240,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7511966228485107,0.1251284331083297,0.1132270768284797,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.7689695954322815,0.1344157755374908,0.1280242055654525,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7545551061630249,0.1268387883901596,0.0892907530069351,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7255554795265198,0.1118451505899429,0.1066836714744567,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7513352036476135,0.1249061897397041,0.565917432308197,285.2566833496094,289.6838684082031,289.92333984375,288.54034423828125,289.9218444824219,297.0643005371094,285.27740478515625,1.0,0.2604261934757232,1.0,0.1500000059604644,0.0,1.0,-1.203900694847107,1.203865885734558,3.4751785278785974e-05,0.913432240486145,0.5513086318969727,0.5513086318969727,0.0,31.876558303833008,25.0,10385.4189453125,-0.0,195.87440490722656,1.0,283.1499938964844,285.0341186523437,291.3139343261719,292.0831298828125,293.1499938964844,293.1499938964844,283.1499938964844,22661.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488976001739502,1.0,0.0,0.0,1.2875604629516602,1.2875666618347168,1.10618735504886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.030517578125,0.0,115.28700256347656,1895.4371337890625,0.0,372.4195861816406,0.3818680047988891,1.0,0.0,3.0,1.0,0.0
12384300,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.7573139071464539,0.12554232776165,0.1134664267301559,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.7754236459732056,0.1348223239183426,0.1282632499933242,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.7605854272842407,0.1271725744009018,0.0894188061356544,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.7311859726905823,0.1122359931468963,0.1069125011563301,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.7563524842262268,0.1247701346874237,0.5645859837532043,285.3673400878906,289.663330078125,289.9416809082031,288.5531616210937,289.9401550292969,297.0734558105469,285.3921203613281,1.0,0.2590988874435425,1.0,0.1500000059604644,0.0,1.0,-1.2033028602600098,1.2032681703567505,3.47215827787295e-05,0.912965714931488,0.5239720940589905,0.5239720940589905,0.0,30.91936683654785,25.0,10052.107421875,-0.0,193.691650390625,1.0,283.1499938964844,285.1487731933594,291.3382873535156,292.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,22731.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279116690158844,1.0,0.0,0.0,1.169183611869812,1.169189453125,9.121344390905509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.634765625,0.0,96.01918029785156,1895.4371337890625,0.0,327.9087829589844,0.3619212508201599,1.0,0.0,3.0,1.0,0.0
12384360,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7646772265434265,0.1261506080627441,0.1138881295919418,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.7831404805183411,0.1354347318410873,0.1287057250738144,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.7678695917129517,0.1277059465646743,0.0896926596760749,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.7379040122032166,0.1128234937787056,0.1073359251022338,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.7626124024391174,0.124851256608963,0.5642772316932678,285.4941711425781,289.7265930175781,289.9599914550781,288.56610107421875,289.95849609375,297.0841064453125,285.5213317871094,1.0,0.2580228149890899,1.0,0.1500000059604644,0.0,1.0,-1.2048044204711914,1.2047696113586426,3.4797518310369924e-05,0.9141942858695984,0.4966904520988464,0.4966904520988464,0.0,29.93052673339844,25.0,9713.134765625,-0.0,192.22276306152344,1.0,283.1499938964844,285.27398681640625,291.37030029296875,292.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,22476.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093024432659149,1.0,0.0,0.0,1.0596070289611816,1.059612512588501,7.491747311405561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.7275390625,0.0,79.7594985961914,1895.4371337890625,0.0,292.3373718261719,0.3434117436408996,1.0,0.0,3.0,1.0,0.0
12384420,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7829151749610901,0.1278560161590576,0.1151903793215751,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.8019489049911499,0.1371787786483764,0.1301035284996032,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.7859369516372681,0.1292748004198074,0.0906069949269294,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7546534538269043,0.1144936755299568,0.1086722835898399,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7786294221878052,0.1255560219287872,0.5662134885787964,285.78253173828125,289.7678527832031,289.9966735839844,288.59228515625,289.99517822265625,297.10845947265625,285.813232421875,1.0,0.2565925419330597,1.0,0.1500000059604644,0.0,1.0,-1.213067650794983,1.2130324840545654,3.521734834066592e-05,0.9208962321281432,0.4457171559333801,0.4457171559333801,0.0,27.93375968933105,25.0,8985.9501953125,-0.0,191.1806182861328,1.0,283.1499938964844,285.5452880859375,291.435791015625,292.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,21650.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781282305717468,1.0,0.0,0.0,0.8638226985931396,0.8638275265693665,4.979006362759719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2931.905517578125,0.0,55.25202560424805,1895.4371337890625,0.0,238.78131103515625,0.3114489614963531,1.0,0.0,3.0,1.0,0.0
12384480,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7829151749610901,0.1278560161590576,0.1151903793215751,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.8019489049911499,0.1371787786483764,0.1301035284996032,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.7859369516372681,0.1292748004198074,0.0906069949269294,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7546534538269043,0.1144936755299568,0.1086722835898399,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7786294221878052,0.1255560219287872,0.5662134885787964,285.78253173828125,289.7678527832031,289.9966735839844,288.59228515625,289.99517822265625,297.10845947265625,285.813232421875,1.0,0.2565925419330597,1.0,0.1500000059604644,0.0,1.0,-1.213067650794983,1.2130324840545654,3.521734834066592e-05,0.9208962321281432,0.4457171559333801,0.4457171559333801,0.0,27.93375968933105,25.0,8985.9501953125,-0.0,191.1806182861328,1.0,283.1499938964844,285.5452880859375,291.435791015625,292.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,21650.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781282305717468,1.0,0.0,0.0,0.8638226985931396,0.8638275265693665,4.979006362759719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2931.905517578125,0.0,55.25202560424805,1895.4371337890625,0.0,238.78131103515625,0.3114489614963531,1.0,0.0,3.0,1.0,0.0
12384540,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.8056395649909973,0.1301247179508209,0.1170248463749885,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.8238552808761597,0.1395267397165298,0.1320997327566146,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.8084008097648621,0.1314249187707901,0.0919475257396698,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.7763113975524902,0.1167399585247039,0.1105793789029121,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7992340326309204,0.1268845349550247,0.5710933208465576,286.0934753417969,289.80767822265625,290.0333251953125,288.6187744140625,290.0318603515625,297.1356201171875,286.12457275390625,1.0,0.256116658449173,1.0,0.1500000059604644,0.0,1.0,-1.2274184226989746,1.2273824214935305,3.595444286474958e-05,0.9325042963027954,0.3985452950000763,0.3985452950000763,0.0,25.98291015625,25.0,8256.279296875,-0.0,192.4923553466797,1.0,283.1499938964844,285.8209533691406,291.4880676269531,292.0831298828125,293.1499938964844,293.1499938964844,283.1499938964844,20754.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522582352161407,1.0,0.0,0.0,0.7090749740600586,0.7090793251991272,3.3548857913956454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2688.041259765625,0.0,39.7635612487793,1895.4371337890625,0.0,197.8610076904297,0.2871741652488708,1.0,0.0,3.0,1.0,0.0
12384600,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.8056395649909973,0.1301247179508209,0.1170248463749885,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.8238552808761597,0.1395267397165298,0.1320997327566146,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.8084008097648621,0.1314249187707901,0.0919475257396698,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.7763113975524902,0.1167399585247039,0.1105793789029121,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7992340326309204,0.1268845349550247,0.5710933208465576,286.0934753417969,289.80767822265625,290.0333251953125,288.6187744140625,290.0318603515625,297.1356201171875,286.12457275390625,1.0,0.256116658449173,1.0,0.1500000059604644,0.0,1.0,-1.2274184226989746,1.2273824214935305,3.595444286474958e-05,0.9325042963027954,0.3985452950000763,0.3985452950000763,0.0,25.98291015625,25.0,8256.279296875,-0.0,192.4923553466797,1.0,283.1499938964844,285.8209533691406,291.4880676269531,292.0831298828125,293.1499938964844,293.1499938964844,283.1499938964844,20754.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522582352161407,1.0,0.0,0.0,0.7090749740600586,0.7090793251991272,3.3548857913956454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2688.041259765625,0.0,39.7635612487793,1895.4371337890625,0.0,197.8610076904297,0.2871741652488708,1.0,0.0,3.0,1.0,0.0
12384660,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.8307678699493408,0.132838174700737,0.119285874068737,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39776611328125,0.8490402102470398,0.1423662006855011,0.1345874965190887,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39666748046875,0.8331485390663147,0.1340430229902267,0.093634970486164,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.8029356002807617,0.1194579303264617,0.1129575446248054,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959045410156,0.8231078386306763,0.1287146806716919,0.5783608555793762,286.40191650390625,289.84600830078125,290.07000732421875,288.64556884765625,290.0685729980469,297.1640930175781,286.4314270019531,1.0,0.2565429508686065,1.0,0.1500000059604644,0.0,1.0,-1.2467199563980105,1.2466830015182495,3.696194471558556e-05,0.9480931162834167,0.354981929063797,0.354981929063797,0.0,24.13663673400879,25.0,7557.7294921875,-0.0,195.9322967529297,1.0,283.1499938964844,286.0821228027344,291.5252990722656,292.0718688964844,293.1499938964844,293.1499938964844,283.1499938964844,20012.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3284058272838592,1.0,0.0,0.0,0.5900665521621704,0.5900706648826599,2.3232475498957683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2458.515380859375,0.0,29.9744873046875,1895.4371337890625,0.0,161.06129455566406,0.2693296372890472,1.0,0.0,3.0,1.0,0.0
12384720,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.8307678699493408,0.132838174700737,0.119285874068737,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39776611328125,0.8490402102470398,0.1423662006855011,0.1345874965190887,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39666748046875,0.8331485390663147,0.1340430229902267,0.093634970486164,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.8029356002807617,0.1194579303264617,0.1129575446248054,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959045410156,0.8231078386306763,0.1287146806716919,0.5783608555793762,286.40191650390625,289.84600830078125,290.07000732421875,288.64556884765625,290.0685729980469,297.1640930175781,286.4314270019531,1.0,0.2565429508686065,1.0,0.1500000059604644,0.0,1.0,-1.2467199563980105,1.2466830015182495,3.696194471558556e-05,0.9480931162834167,0.354981929063797,0.354981929063797,0.0,24.13663673400879,25.0,7557.7294921875,-0.0,195.9322967529297,1.0,283.1499938964844,286.0821228027344,291.5252990722656,292.0718688964844,293.1499938964844,293.1499938964844,283.1499938964844,20012.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3284058272838592,1.0,0.0,0.0,0.5900665521621704,0.5900706648826599,2.3232475498957683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2458.515380859375,0.0,29.9744873046875,1895.4371337890625,0.0,161.06129455566406,0.2693296372890472,1.0,0.0,3.0,1.0,0.0
12384780,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894836425781,0.860339343547821,0.1358992308378219,0.1218820884823799,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.8804062604904175,0.1456055641174316,0.1374764442443847,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.8627465963363647,0.1370368748903274,0.0956020057201385,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.832338273525238,0.1225632056593895,0.1157235652208328,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888732910156,0.8504201173782349,0.1309482753276825,0.5875552892684937,286.69439697265625,289.88287353515625,290.1066589355469,288.6725769042969,290.1052551269531,297.1928100585937,286.72137451171875,1.0,0.2578035593032837,1.0,0.1500000059604644,0.0,1.0,-1.270019769668579,1.2699815034866333,3.820296115009114e-05,0.9668850898742676,0.3147355318069458,0.3147355318069458,0.0,22.427553176879883,25.0,6906.27685546875,-0.0,201.32041931152344,1.0,283.1499938964844,286.3212890625,291.5538024902344,292.05389404296875,293.1499938964844,293.1499938964844,283.1499938964844,19430.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3047339618206024,1.0,0.0,0.0,0.4981299042701721,0.4981396496295929,1.6556887416641075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2246.771240234375,0.0,23.507957458496094,1895.4371337890625,0.0,123.7844009399414,0.2566228210926056,1.0,0.0,3.0,1.0,0.0
12384840,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894836425781,0.860339343547821,0.1358992308378219,0.1218820884823799,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.8804062604904175,0.1456055641174316,0.1374764442443847,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.8627465963363647,0.1370368748903274,0.0956020057201385,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.832338273525238,0.1225632056593895,0.1157235652208328,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888732910156,0.8504201173782349,0.1309482753276825,0.5875552892684937,286.69439697265625,289.88287353515625,290.1066589355469,288.6725769042969,290.1052551269531,297.1928100585937,286.72137451171875,1.0,0.2578035593032837,1.0,0.1500000059604644,0.0,1.0,-1.270019769668579,1.2699815034866333,3.820296115009114e-05,0.9668850898742676,0.3147355318069458,0.3147355318069458,0.0,22.427553176879883,25.0,6906.27685546875,-0.0,201.32041931152344,1.0,283.1499938964844,286.3212890625,291.5538024902344,292.05389404296875,293.1499938964844,293.1499938964844,283.1499938964844,19430.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3047339618206024,1.0,0.0,0.0,0.4981299042701721,0.4981396496295929,1.6556887416641075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2246.771240234375,0.0,23.507957458496094,1895.4371337890625,0.0,123.7844009399414,0.2566228210926056,1.0,0.0,3.0,1.0,0.0
12384900,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82763671875,0.8778966069221497,0.1375354528427124,0.1232827827334404,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.8987681269645691,0.1473518460988998,0.1390483230352401,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8803383111953735,0.1386512517929077,0.0966732800006866,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258361816406,0.8487387299537659,0.1242395862936973,0.1172308251261711,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.8666821122169495,0.1321915090084076,0.5927583575248718,286.8323974609375,289.8605041503906,290.125,288.6861267089844,290.1236267089844,297.2070007324219,286.85858154296875,1.0,0.2587240040302276,1.0,0.1500000059604644,0.0,1.0,-1.2829277515411377,1.282888889312744,3.8902246160432696e-05,0.9772850275039672,0.2961533665657043,0.2961533665657043,0.0,21.62929344177246,25.0,6591.3701171875,-0.0,204.7025451660156,1.0,283.1499938964844,286.4315185546875,291.5726318359375,292.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,19185.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934636771678924,1.0,0.0,0.0,0.4588933885097503,0.4634750187397003,1.4051317442920208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2150.88037109375,0.0,21.23319435119629,1895.4371337890625,0.0,97.3843231201172,0.2518109679222107,1.0,0.0,3.0,1.0,0.0
12384960,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96044921875,0.8975170850753784,0.1392344683408737,0.1247428432106971,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96148681640625,0.9202045202255248,0.1491745561361313,0.1406958252191543,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605712890625,0.8999713063240051,0.1403360962867736,0.0977962017059326,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95880126953125,0.8673692345619202,0.1259908974170684,0.1188122406601905,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.8851014375686646,0.1335101872682571,0.5983174443244934,286.9648742675781,289.91827392578125,290.1433410644531,288.6997375488281,290.1419677734375,297.2210388183594,286.98944091796875,1.0,0.2598260045051574,1.0,0.1500000059604644,0.0,1.0,-1.2965763807296753,1.2965366840362549,3.965081850765273e-05,0.9882734417915344,0.2774873375892639,0.2774873375892639,0.0,20.86871719360352,25.0,6298.23046875,-0.0,208.52789306640625,1.0,283.1499938964844,286.5364685058594,291.6380615234375,292.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,18861.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897732257843017,1.0,0.0,0.0,0.4249054491519928,0.4543931484222412,1.2046976749502392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.611572265625,0.0,20.25465202331543,1895.4371337890625,0.0,75.0828628540039,0.2484467476606369,1.0,0.0,3.0,1.0,0.0
12385020,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088317871094,0.9478564858436584,0.1427995711565017,0.1278222054243087,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.970906138420105,0.1530275195837021,0.1441967189311981,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.9505467414855956,0.1438959836959839,0.1001819521188736,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.9132139682769777,0.1296978741884231,0.1221776455640792,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20819091796875,0.9316987991333008,0.1363505870103836,0.610395610332489,287.2126159667969,289.872802734375,290.17999267578125,288.7269897460937,290.1786804199219,297.2483825683594,287.2336730957031,1.0,0.2625380456447601,1.0,0.1500000059604644,0.0,1.0,-1.3258756399154663,1.3258342742919922,4.12898079957813e-05,1.0118348598480225,0.2440176457166671,0.2440176457166671,0.0,19.453956604003903,28.0,5796.767578125,-0.0,217.47579956054688,1.0,283.1499938964844,286.7565612792969,291.71905517578125,292.1344909667969,293.1499938964844,293.1499938964844,283.1499938964844,18401.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289718896150589,1.0,0.0,0.0,0.3669754564762115,0.4634938836097717,9.041739801318728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1920.79345703125,0.0,19.881088256835938,1895.4371337890625,0.0,74.74476623535156,0.2446562051773071,1.0,0.0,3.0,1.0,0.0
12385080,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088317871094,0.9478564858436584,0.1427995711565017,0.1278222054243087,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.970906138420105,0.1530275195837021,0.1441967189311981,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.9505467414855956,0.1438959836959839,0.1001819521188736,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.9132139682769777,0.1296978741884231,0.1221776455640792,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20819091796875,0.9316987991333008,0.1363505870103836,0.610395610332489,287.2126159667969,289.872802734375,290.17999267578125,288.7269897460937,290.1786804199219,297.2483825683594,287.2336730957031,1.0,0.2625380456447601,1.0,0.1500000059604644,0.0,1.0,-1.3258756399154663,1.3258342742919922,4.12898079957813e-05,1.0118348598480225,0.2440176457166671,0.2440176457166671,0.0,19.453956604003903,28.0,5796.767578125,-0.0,217.47579956054688,1.0,283.1499938964844,286.7565612792969,291.71905517578125,292.1344909667969,293.1499938964844,293.1499938964844,283.1499938964844,18401.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289718896150589,1.0,0.0,0.0,0.3669754564762115,0.4634938836097717,9.041739801318728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1920.79345703125,0.0,19.881088256835938,1895.4371337890625,0.0,74.74476623535156,0.2446562051773071,1.0,0.0,3.0,1.0,0.0
12385140,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149169921875,0.9575448632240297,0.1465074568986892,0.1311263889074325,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41510009765625,0.9798296093940736,0.1574760824441909,0.1481448262929916,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.9601163864135742,0.1476383656263351,0.1027680560946464,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.9245123863220216,0.1336141377687454,0.1258370727300644,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.9404588341712952,0.1393944025039672,0.6238464117050171,287.4178161621094,289.82733154296875,290.2166748046875,288.7543029785156,290.2153625488281,297.2751770019531,287.4342041015625,1.0,0.26668381690979,1.0,0.1500000059604644,0.0,1.0,-1.3485586643218994,1.3485161066055298,4.258902117726393e-05,1.0301764011383057,0.2136481404304504,0.2136481404304504,0.0,19.79432487487793,46.0,5381.30517578125,-0.0,229.5816802978516,1.0,283.1499938964844,286.9540100097656,291.7478332519531,292.14117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18205.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288661390542984,1.0,0.0,0.0,0.3241428434848785,0.4723216891288757,7.368683885289329e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.87548828125,0.0,19.846813201904297,1895.4371337890625,0.0,68.21145629882812,0.2428097128868103,1.0,0.0,3.0,1.0,0.0
12385200,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149169921875,0.9575448632240297,0.1465074568986892,0.1311263889074325,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41510009765625,0.9798296093940736,0.1574760824441909,0.1481448262929916,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.9601163864135742,0.1476383656263351,0.1027680560946464,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.9245123863220216,0.1336141377687454,0.1258370727300644,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.9404588341712952,0.1393944025039672,0.6238464117050171,287.4178161621094,289.82733154296875,290.2166748046875,288.7543029785156,290.2153625488281,297.2751770019531,287.4342041015625,1.0,0.26668381690979,1.0,0.1500000059604644,0.0,1.0,-1.3485586643218994,1.3485161066055298,4.258902117726393e-05,1.0301764011383057,0.2136481404304504,0.2136481404304504,0.0,19.79432487487793,46.0,5381.30517578125,-0.0,229.5816802978516,1.0,283.1499938964844,286.9540100097656,291.7478332519531,292.14117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18205.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288661390542984,1.0,0.0,0.0,0.3241428434848785,0.4723216891288757,7.368683885289329e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.87548828125,0.0,19.846813201904297,1895.4371337890625,0.0,68.21145629882812,0.2428097128868103,1.0,0.0,3.0,1.0,0.0
12385260,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5968322753906,0.9073276519775392,0.1503203809261322,0.1346270889043808,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972900390625,0.9335218667984008,0.1620348244905471,0.1527114361524582,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.596923828125,0.9099459648132324,0.1515299379825592,0.1055382415652275,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5959777832031,0.8801229000091553,0.1377103924751281,0.1297753304243087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963439941406,0.8912326693534851,0.1426133811473846,0.6386029124259949,287.5993957519531,289.7818603515625,290.2533264160156,288.7815856933594,290.2520751953125,297.30035400390625,287.61376953125,1.0,0.2781548500061035,1.0,0.1500000059604644,0.0,1.0,-1.3904298543930054,1.3903847932815552,4.505649849306792e-05,1.0633653402328491,0.1860900223255157,0.1860900223255157,0.0,23.23258399963379,64.0,5050.33056640625,-0.0,255.4088134765625,1.0,283.1499938964844,287.1315612792969,291.7736511230469,292.1405334472656,293.1499938964844,293.1499938964844,283.1499938964844,18124.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870130240917206,1.0,0.0,0.0,0.2902585566043854,0.4777686893939972,6.298933818982277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.0772705078125,0.0,19.82807159423828,1895.4371337890625,0.0,58.294883728027344,0.2417060285806656,1.0,0.0,3.0,1.0,0.0
12385320,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5968322753906,0.9073276519775392,0.1503203809261322,0.1346270889043808,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972900390625,0.9335218667984008,0.1620348244905471,0.1527114361524582,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.596923828125,0.9099459648132324,0.1515299379825592,0.1055382415652275,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5959777832031,0.8801229000091553,0.1377103924751281,0.1297753304243087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963439941406,0.8912326693534851,0.1426133811473846,0.6386029124259949,287.5993957519531,289.7818603515625,290.2533264160156,288.7815856933594,290.2520751953125,297.30035400390625,287.61376953125,1.0,0.2781548500061035,1.0,0.1500000059604644,0.0,1.0,-1.3904298543930054,1.3903847932815552,4.505649849306792e-05,1.0633653402328491,0.1860900223255157,0.1860900223255157,0.0,23.23258399963379,64.0,5050.33056640625,-0.0,255.4088134765625,1.0,283.1499938964844,287.1315612792969,291.7736511230469,292.1405334472656,293.1499938964844,293.1499938964844,283.1499938964844,18124.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870130240917206,1.0,0.0,0.0,0.2902585566043854,0.4777686893939972,6.298933818982277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.0772705078125,0.0,19.82807159423828,1895.4371337890625,0.0,58.294883728027344,0.2417060285806656,1.0,0.0,3.0,1.0,0.0
12385380,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7493591308594,0.8368536233901978,0.1539816558361053,0.13815438747406,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7499694824219,0.8569040894508362,0.1658747941255569,0.156661570072174,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494506835937,0.8390439748764038,0.1553024798631668,0.1083522215485572,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.8152181506156921,0.1417006105184555,0.1337857246398925,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.822908878326416,0.1457548886537552,0.6538440585136414,287.7516784667969,289.7389221191406,290.2879638671875,288.80731201171875,290.2867736816406,297.3204040527344,287.7647705078125,1.0,0.2933521270751953,1.0,0.1500000059604644,0.0,1.0,-1.4291352033615112,1.42908775806427,4.74191656394396e-05,1.0945698022842407,0.1624568998813629,0.1624568998813629,0.0,30.71020126342773,64.0,4786.5576171875,-0.0,291.5116882324219,1.0,283.1499938964844,287.2906799316406,291.8002624511719,292.1460266113281,293.1499938964844,293.1499938964844,283.1499938964844,18087.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856787145137787,1.0,0.0,0.0,0.2642244398593902,0.481283575296402,5.574072314828982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.95166015625,0.0,19.81249618530273,1895.4371337890625,0.0,50.56241226196289,0.2409840226173401,1.0,0.0,3.0,1.0,0.0
12385440,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577209472656,0.8332189917564392,0.1541972756385803,0.1383665949106216,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.8530139327049255,0.1661081910133361,0.156897559762001,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.8353959321975708,0.1555257737636566,0.1085222214460372,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569885253906,0.8116399645805359,0.1419374346733093,0.134028360247612,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.8192995190620422,0.1459413319826126,0.6547704339027405,287.7599792480469,289.73638916015625,290.2900085449219,288.8088073730469,290.2887878417969,297.321533203125,287.7731018066406,1.0,0.2943408489227295,1.0,0.1500000059604644,0.0,1.0,-1.4312803745269775,1.4312328100204468,4.75523920613341e-05,1.0962841510772705,0.1611400097608566,0.1611400097608566,0.0,31.26277732849121,52.0,4776.31103515625,-0.0,293.9387512207031,1.0,283.1499938964844,287.2998046875,291.80181884765625,292.146484375,293.1499938964844,293.1499938964844,283.1499938964844,18086.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856079339981079,1.0,0.0,0.0,0.2628473341464996,0.4814578592777252,5.5375446450511845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.1806640625,0.0,19.81168556213379,1895.4371337890625,0.0,50.159915924072266,0.2409481406211853,1.0,0.0,3.0,1.0,0.0
12385500,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326110839844,0.8223636746406555,0.1561573296785354,0.1401899456977844,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331604003906,0.8415759801864624,0.168253093957901,0.1589649021625518,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326721191406,0.8245927691459656,0.1575587093830108,0.1099884733557701,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.8008512854576111,0.1440948247909546,0.1361292451620102,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321533203125,0.8079578280448914,0.1476412415504455,0.6626954078674316,287.83477783203125,289.7136535644531,290.3083190917969,288.8223571777344,290.3071594238281,297.3316345214844,287.84722900390625,1.0,0.2992289662361145,1.0,0.1500000059604644,0.0,1.0,-1.449747920036316,1.4496992826461792,4.870934208156541e-05,1.111055850982666,0.1495937705039978,0.1495937705039978,0.0,33.56585693359375,52.0,4662.6083984375,-0.0,309.0657043457031,1.0,283.1499938964844,287.3841552734375,291.81597900390625,292.1512145996094,293.1499938964844,293.1499938964844,283.1499938964844,18074.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850013971328735,1.0,0.0,0.0,0.2510689198970794,0.482950359582901,5.231517441472988e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.4029541015625,0.0,19.805923461914062,1895.4371337890625,0.0,46.74243927001953,0.2406489551067352,1.0,0.0,3.0,1.0,0.0
12385560,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9033203125,0.8227624893188477,0.1581510454416275,0.1419792920351028,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9038391113281,0.8420668244361877,0.1704671084880828,0.1610404402017593,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90338134765625,0.8250846266746521,0.1596303731203079,0.1114327833056449,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9027099609375,0.8019505143165588,0.1462947428226471,0.1382047235965728,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90289306640625,0.8081058859825134,0.1493792682886123,0.6704787015914917,287.9053649902344,289.6909484863281,290.32666015625,288.8358764648437,290.32550048828125,297.341552734375,287.9170227050781,1.0,0.3026550412178039,1.0,0.1500000059604644,0.0,1.0,-1.4679569005966189,1.4679069519042969,4.986764179193415e-05,1.1255968809127808,0.1386409252882003,0.1386409252882003,0.0,34.31877136230469,40.0,4556.171875,-0.0,320.5463562011719,1.0,283.1499938964844,287.47039794921875,291.83013916015625,292.15704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18064.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844613790512085,1.0,0.0,0.0,0.240396186709404,0.4842811226844787,4.9632866705451314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1506.259521484375,0.0,19.801830291748047,1895.4371337890625,0.0,43.74712371826172,0.2403890788555145,1.0,0.0,3.0,1.0,0.0
