time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385620,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335388183594,0.8458256125450134,0.1622477769851684,0.145534411072731,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340270996094,0.866894006729126,0.1750756502151489,0.1652446985244751,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335998535156,0.8484938740730286,0.1638972610235214,0.1143130883574485,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0330505371094,0.8264884352684021,0.1508287340402603,0.1423545628786087,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331726074219,0.8305418491363525,0.1529785245656967,0.6859883666038513,288.03533935546875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622131347656,297.3609313964844,288.0455322265625,1.0,0.3060344457626343,1.0,0.1500000059604644,0.0,1.0,-1.5043303966522217,1.5042781829833984,5.2233786846045405e-05,1.1546034812927246,0.118383027613163,0.118383027613163,0.0,32.68414688110352,28.0,4365.54638671875,-0.0,336.2370300292969,1.0,283.1499938964844,287.6372985839844,291.8580017089844,292.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835246622562408,1.0,0.0,0.0,0.2218385189771652,0.4865992963314056,4.5146313354393905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.1513671875,0.0,19.79842185974121,1895.4371337890625,0.0,38.65668869018555,0.2399598807096481,1.0,0.0,3.0,1.0,0.0
12385680,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335388183594,0.8458256125450134,0.1622477769851684,0.145534411072731,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340270996094,0.866894006729126,0.1750756502151489,0.1652446985244751,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335998535156,0.8484938740730286,0.1638972610235214,0.1143130883574485,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0330505371094,0.8264884352684021,0.1508287340402603,0.1423545628786087,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331726074219,0.8305418491363525,0.1529785245656967,0.6859883666038513,288.03533935546875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622131347656,297.3609313964844,288.0455322265625,1.0,0.3060344457626343,1.0,0.1500000059604644,0.0,1.0,-1.5043303966522217,1.5042781829833984,5.2233786846045405e-05,1.1546034812927246,0.118383027613163,0.118383027613163,0.0,32.68414688110352,28.0,4365.54638671875,-0.0,336.2370300292969,1.0,283.1499938964844,287.6372985839844,291.8580017089844,292.17059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835246622562408,1.0,0.0,0.0,0.2218385189771652,0.4865992963314056,4.5146313354393905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.1513671875,0.0,19.79842185974121,1895.4371337890625,0.0,38.65668869018555,0.2399598807096481,1.0,0.0,3.0,1.0,0.0
12385740,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15045166015625,0.9123873710632324,0.1664929091930389,0.1490988582372665,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1508483886719,0.939825713634491,0.1799014657735824,0.1695305407047271,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1505126953125,0.9160979986190796,0.1683330982923507,0.117214635014534,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500244140625,0.8905674815177917,0.1555464118719101,0.1465469300746917,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.15008544921875,0.893409788608551,0.156748354434967,0.7016395926475525,288.1520080566406,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.3797302246094,288.1610107421875,1.0,0.3059980869293213,1.0,0.1500000059604644,0.0,1.0,-1.5410603284835815,1.5410056114196775,5.469412644742988e-05,1.1838412284851074,0.1001969128847122,0.1001969128847122,0.0,27.788301467895508,25.0,4201.1953125,-0.0,344.2665100097656,1.0,283.1499938964844,287.7946472167969,291.88525390625,292.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,18038.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827116250991821,1.0,0.0,0.0,0.2063985168933868,0.4885613918304443,4.156072819228029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1391.1702880859375,0.0,19.80000877380371,1895.4371337890625,0.0,34.34648895263672,0.2396239638328552,1.0,0.0,3.0,1.0,0.0
12385800,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15045166015625,0.9123873710632324,0.1664929091930389,0.1490988582372665,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1508483886719,0.939825713634491,0.1799014657735824,0.1695305407047271,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1505126953125,0.9160979986190796,0.1683330982923507,0.117214635014534,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500244140625,0.8905674815177917,0.1555464118719101,0.1465469300746917,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.15008544921875,0.893409788608551,0.156748354434967,0.7016395926475525,288.1520080566406,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.3797302246094,288.1610107421875,1.0,0.3059980869293213,1.0,0.1500000059604644,0.0,1.0,-1.5410603284835815,1.5410056114196775,5.469412644742988e-05,1.1838412284851074,0.1001969128847122,0.1001969128847122,0.0,27.788301467895508,25.0,4201.1953125,-0.0,344.2665100097656,1.0,283.1499938964844,287.7946472167969,291.88525390625,292.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,18038.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827116250991821,1.0,0.0,0.0,0.2063985168933868,0.4885613918304443,4.156072819228029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1391.1702880859375,0.0,19.80000877380371,1895.4371337890625,0.0,34.34648895263672,0.2396239638328552,1.0,0.0,3.0,1.0,0.0
12385860,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.9733032584190368,0.1708359718322754,0.1528712958097458,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2520446777344,0.9605355262756348,0.1856392472982406,0.1547133326530456,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2522277832031,0.9768457412719728,0.1728931367397308,0.1202944815158844,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2518920898437,0.9522426128387452,0.1604055166244506,0.1509958207607269,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519226074219,0.9533041715621948,0.1606496274471283,0.7184568643569946,288.2532958984375,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.3995666503906,288.2597961425781,1.0,0.3061613440513611,1.0,0.1500000059604644,0.0,1.0,-1.5605674982070925,1.5605114698410034,5.603013414656744e-05,1.199588656425476,0.0838626623153686,0.0838626623153686,0.0,25.201351165771484,45.0,4048.833740234375,-0.0,347.90386962890625,1.0,283.1499938964844,287.9416809082031,291.9120788574219,292.2020568847656,293.1499938964844,293.1499938964844,283.1499938964844,18031.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282001256942749,1.0,0.0,0.0,0.1934656053781509,0.4902300536632538,3.864519815266476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.626708984375,0.0,19.804393768310547,1895.4371337890625,0.0,30.665512084960938,0.2393566817045211,1.0,0.0,3.0,1.0,0.0
12385920,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.9733032584190368,0.1708359718322754,0.1528712958097458,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2520446777344,0.9605355262756348,0.1856392472982406,0.1547133326530456,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2522277832031,0.9768457412719728,0.1728931367397308,0.1202944815158844,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2518920898437,0.9522426128387452,0.1604055166244506,0.1509958207607269,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519226074219,0.9533041715621948,0.1606496274471283,0.7184568643569946,288.2532958984375,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.3995666503906,288.2597961425781,1.0,0.3061613440513611,1.0,0.1500000059604644,0.0,1.0,-1.5605674982070925,1.5605114698410034,5.603013414656744e-05,1.199588656425476,0.0838626623153686,0.0838626623153686,0.0,25.201351165771484,45.0,4048.833740234375,-0.0,347.90386962890625,1.0,283.1499938964844,287.9416809082031,291.9120788574219,292.2020568847656,293.1499938964844,293.1499938964844,283.1499938964844,18031.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282001256942749,1.0,0.0,0.0,0.1934656053781509,0.4902300536632538,3.864519815266476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.626708984375,0.0,19.804393768310547,1895.4371337890625,0.0,30.665512084960938,0.2393566817045211,1.0,0.0,3.0,1.0,0.0
12385980,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.970121204853058,0.175257608294487,0.1568318754434585,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.9639301896095276,0.1935179233551025,0.1620031893253326,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.9740870594978333,0.1775722503662109,0.1235472708940506,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.9504644274711608,0.1654082536697387,0.1557011008262634,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.9494903683662416,0.1647099107503891,0.7365275025367737,288.34228515625,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4263000488281,288.35028076171875,1.0,0.3151845037937164,1.0,0.1500000059604644,0.0,1.0,-1.6017699241638184,1.6017109155654907,5.89172777836211e-05,1.2318944931030271,0.0691802874207496,0.0691802874207496,0.0,26.63019752502441,65.0,3929.40576171875,-0.0,377.1614379882813,1.0,283.1499938964844,288.0742492675781,291.93829345703125,292.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18025.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813591659069061,1.0,0.0,0.0,0.1824954897165298,0.4916333258152008,3.622728339536252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.7879638671875,0.0,19.80888938903809,1895.4371337890625,0.0,27.41091537475586,0.239138126373291,1.0,0.0,3.0,1.0,0.0
12386040,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.970121204853058,0.175257608294487,0.1568318754434585,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.9639301896095276,0.1935179233551025,0.1620031893253326,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.9740870594978333,0.1775722503662109,0.1235472708940506,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.9504644274711608,0.1654082536697387,0.1557011008262634,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.9494903683662416,0.1647099107503891,0.7365275025367737,288.34228515625,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4263000488281,288.35028076171875,1.0,0.3151845037937164,1.0,0.1500000059604644,0.0,1.0,-1.6017699241638184,1.6017109155654907,5.89172777836211e-05,1.2318944931030271,0.0691802874207496,0.0691802874207496,0.0,26.63019752502441,65.0,3929.40576171875,-0.0,377.1614379882813,1.0,283.1499938964844,288.0742492675781,291.93829345703125,292.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18025.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813591659069061,1.0,0.0,0.0,0.1824954897165298,0.4916333258152008,3.622728339536252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.7879638671875,0.0,19.80888938903809,1895.4371337890625,0.0,27.41091537475586,0.239138126373291,1.0,0.0,3.0,1.0,0.0
12386100,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3949584960937,0.9673526883125304,0.177533209323883,0.1588646024465561,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.9874703288078308,0.1963351815938949,0.1790249198675155,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39501953125,0.9715816974639891,0.1799864917993545,0.1252231448888778,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946228027344,0.9483181834220886,0.1679894030094146,0.1581274271011352,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.9463557600975036,0.1668192148208618,0.745932936668396,288.396484375,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4354553222656,288.40606689453125,1.0,0.3229362964630127,1.0,0.1500000059604644,0.0,1.0,-1.6408003568649292,1.640738606452942,6.173535803100094e-05,1.2626441717147827,0.0626889765262603,0.0626889765262603,0.0,27.81761360168457,65.0,3895.73046875,-0.0,404.9874877929688,1.0,283.1499938964844,288.1405334472656,291.9513244628906,292.2280578613281,293.1499938964844,293.1499938964844,283.1499938964844,18021.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810750305652618,1.0,0.0,0.0,0.177807867527008,0.4923374354839325,3.520813418589341e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1288.6490478515625,0.0,19.814786911010746,1895.4371337890625,0.0,25.99420928955078,0.2390491515398025,1.0,0.0,3.0,1.0,0.0
12386160,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586181640625,0.9423561692237854,0.1798610091209411,0.1609962433576584,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45947265625,0.9750736951828004,0.1978556960821151,0.1869599372148513,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4587097167969,0.9473185539245604,0.1824547052383422,0.1269783526659011,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45831298828125,0.9229494333267212,0.1706243306398391,0.1606621593236923,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.458251953125,0.9199833273887634,0.1689674407243728,0.7558115124702454,288.4603576660156,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.4391174316406,288.4698791503906,1.0,0.3323758244514465,1.0,0.1500000059604644,0.0,1.0,-1.682307481765747,1.682242751121521,6.482087337644771e-05,1.2956150770187378,0.0568821392953395,0.0568821392953395,0.0,30.47349739074707,85.0,3869.688232421875,-0.0,436.71673583984375,1.0,283.1499938964844,288.20947265625,291.96441650390625,292.2379455566406,293.1499938964844,293.1499938964844,283.1499938964844,18018.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808404862880707,1.0,0.0,0.0,0.1736932545900344,0.4930721819400787,3.432006678849575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.485595703125,0.0,19.824392318725582,1895.4371337890625,0.0,24.836524963378903,0.2389756143093109,1.0,0.0,3.0,1.0,0.0
12386220,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5586853027344,0.8330860137939453,0.1844833195209503,0.1656296849250793,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.55908203125,0.8579755425453186,0.2023792117834091,0.1912788152694702,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5587463378906,0.8370375633239746,0.1873847097158432,0.1307895183563232,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5584411621094,0.8205872774124146,0.1759000271558761,0.1661453694105148,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583801269531,0.817040741443634,0.1732344627380371,0.7773479223251343,288.5599365234375,289.4181213378906,290.5466613769531,288.99188232421875,290.5457458496094,297.44940185546875,288.567138671875,1.0,0.3520340323448181,1.0,0.1500000059604644,0.0,1.0,-1.7177315950393677,1.717664122581482,6.752579793101177e-05,1.3237067461013794,0.0464199967682361,0.0464199967682361,0.0,44.23059844970703,73.0,3789.2275390625,-0.0,504.7273559570313,1.0,283.1499938964844,288.3455810546875,291.990234375,292.2592163085937,293.1499938964844,293.1499938964844,283.1499938964844,18013.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805171310901642,1.0,0.0,0.0,0.1665944755077362,0.4942989945411682,3.2801488192291117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1257.5001220703125,0.0,19.84097671508789,1895.4371337890625,0.0,23.2586727142334,0.2388552576303482,1.0,0.0,3.0,1.0,0.0
12386280,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5586853027344,0.8330860137939453,0.1844833195209503,0.1656296849250793,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.55908203125,0.8579755425453186,0.2023792117834091,0.1912788152694702,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5587463378906,0.8370375633239746,0.1873847097158432,0.1307895183563232,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5584411621094,0.8205872774124146,0.1759000271558761,0.1661453694105148,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583801269531,0.817040741443634,0.1732344627380371,0.7773479223251343,288.5599365234375,289.4181213378906,290.5466613769531,288.99188232421875,290.5457458496094,297.44940185546875,288.567138671875,1.0,0.3520340323448181,1.0,0.1500000059604644,0.0,1.0,-1.7177315950393677,1.717664122581482,6.752579793101177e-05,1.3237067461013794,0.0464199967682361,0.0464199967682361,0.0,44.23059844970703,73.0,3789.2275390625,-0.0,504.7273559570313,1.0,283.1499938964844,288.3455810546875,291.990234375,292.2592163085937,293.1499938964844,293.1499938964844,283.1499938964844,18013.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805171310901642,1.0,0.0,0.0,0.1665944755077362,0.4942989945411682,3.2801488192291117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1257.5001220703125,0.0,19.84097671508789,1895.4371337890625,0.0,23.2586727142334,0.2388552576303482,1.0,0.0,3.0,1.0,0.0
12386340,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.650634765625,0.8194499611854553,0.1891898065805435,0.1699836999177932,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6509704589844,0.8432523608207703,0.2075189054012298,0.196176990866661,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65069580078125,0.823682963848114,0.1924296021461486,0.1344075053930282,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65045166015625,0.8080474734306335,0.1813068091869354,0.1713838875293731,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.650390625,0.8028265833854675,0.1776174455881118,0.7976216673851013,288.6517028808594,289.3726806640625,290.5833435058594,289.0162353515625,290.5824584960937,297.4603271484375,288.657958984375,1.0,0.3632353544235229,1.0,0.1500000059604644,0.0,1.0,-1.7638176679611206,1.7637465000152588,7.114264735719189e-05,1.3600656986236572,0.0377345606684684,0.0377345606684684,0.0,49.39374923706055,61.0,3731.4775390625,-0.0,554.7026977539062,1.0,283.1499938964844,288.4693603515625,292.0150451660156,292.28076171875,293.1499938964844,293.1499938964844,283.1499938964844,18010.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802828848361969,1.0,0.0,0.0,0.1608897596597671,0.4953657984733581,3.1592912730360463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1243.401611328125,0.0,19.857959747314453,1895.4371337890625,0.0,22.129621505737305,0.2387653291225433,1.0,0.0,3.0,1.0,0.0
12386400,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.650634765625,0.8194499611854553,0.1891898065805435,0.1699836999177932,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6509704589844,0.8432523608207703,0.2075189054012298,0.196176990866661,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65069580078125,0.823682963848114,0.1924296021461486,0.1344075053930282,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65045166015625,0.8080474734306335,0.1813068091869354,0.1713838875293731,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.650390625,0.8028265833854675,0.1776174455881118,0.7976216673851013,288.6517028808594,289.3726806640625,290.5833435058594,289.0162353515625,290.5824584960937,297.4603271484375,288.657958984375,1.0,0.3632353544235229,1.0,0.1500000059604644,0.0,1.0,-1.7638176679611206,1.7637465000152588,7.114264735719189e-05,1.3600656986236572,0.0377345606684684,0.0377345606684684,0.0,49.39374923706055,61.0,3731.4775390625,-0.0,554.7026977539062,1.0,283.1499938964844,288.4693603515625,292.0150451660156,292.28076171875,293.1499938964844,293.1499938964844,283.1499938964844,18010.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802828848361969,1.0,0.0,0.0,0.1608897596597671,0.4953657984733581,3.1592912730360463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1243.401611328125,0.0,19.857959747314453,1895.4371337890625,0.0,22.129621505737305,0.2387653291225433,1.0,0.0,3.0,1.0,0.0
12386460,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73321533203125,0.8344238996505737,0.1940210610628128,0.174215480685234,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7335205078125,0.8594723343849182,0.2130313515663147,0.2012261599302292,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7332763671875,0.8391079902648926,0.1976183801889419,0.1379445642232895,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330627441406,0.824486255645752,0.1868678331375122,0.1765231490135193,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.8182913661003113,0.182148739695549,0.8173953294754028,288.7341613769531,289.32720947265625,290.6199951171875,289.0399475097656,290.619140625,297.4722595214844,288.7397155761719,1.0,0.3690926134586334,1.0,0.1500000059604644,0.0,1.0,-1.80912184715271,1.809046983718872,7.480500062229112e-05,1.3957239389419556,0.0307015310972929,0.0307015310972929,0.0,48.58086395263672,49.0,3687.392333984375,-0.0,588.1209106445312,1.0,283.1499938964844,288.5803527832031,292.03912353515625,292.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,18007.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801136076450348,1.0,0.0,0.0,0.1563950628042221,0.4962884485721588,3.0647677728978806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1233.8902587890625,0.0,19.87490463256836,1895.4371337890625,0.0,21.321428298950195,0.2387003004550933,1.0,0.0,3.0,1.0,0.0
12386520,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73321533203125,0.8344238996505737,0.1940210610628128,0.174215480685234,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7335205078125,0.8594723343849182,0.2130313515663147,0.2012261599302292,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7332763671875,0.8391079902648926,0.1976183801889419,0.1379445642232895,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330627441406,0.824486255645752,0.1868678331375122,0.1765231490135193,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.8182913661003113,0.182148739695549,0.8173953294754028,288.7341613769531,289.32720947265625,290.6199951171875,289.0399475097656,290.619140625,297.4722595214844,288.7397155761719,1.0,0.3690926134586334,1.0,0.1500000059604644,0.0,1.0,-1.80912184715271,1.809046983718872,7.480500062229112e-05,1.3957239389419556,0.0307015310972929,0.0307015310972929,0.0,48.58086395263672,49.0,3687.392333984375,-0.0,588.1209106445312,1.0,283.1499938964844,288.5803527832031,292.03912353515625,292.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,18007.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801136076450348,1.0,0.0,0.0,0.1563950628042221,0.4962884485721588,3.0647677728978806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1233.8902587890625,0.0,19.87490463256836,1895.4371337890625,0.0,21.321428298950195,0.2387003004550933,1.0,0.0,3.0,1.0,0.0
12386580,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081359863281,0.8754689693450928,0.1989811360836029,0.1784133315086364,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.80841064453125,0.9040871858596802,0.2188063263893127,0.2063863277435302,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081970214844,0.8812241554260254,0.202956885099411,0.1414692401885986,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080139160156,0.8656206727027893,0.1925897747278213,0.1816558539867401,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.80792236328125,0.8573810458183289,0.1868349611759185,0.837112545967102,288.8089904785156,289.28173828125,290.6566772460937,289.0629577636719,290.6558532714844,297.484619140625,288.8139343261719,1.0,0.3714728653430938,1.0,0.1500000059604644,0.0,1.0,-1.854429125785828,1.8543505668640137,7.857212040107697e-05,1.4313210248947144,0.0252242311835289,0.0252242311835289,0.0,43.81769943237305,37.0,3656.833251953125,-0.0,610.607666015625,1.0,283.1499938964844,288.67926025390625,292.0624694824219,292.3245544433594,293.1499938964844,293.1499938964844,283.1499938964844,18004.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800142467021942,1.0,0.0,0.0,0.152959942817688,0.4971001744270324,2.992924130751362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1228.780517578125,0.0,19.892240524291992,1895.4371337890625,0.0,20.85035896301269,0.238656610250473,1.0,0.0,3.0,1.0,0.0
12386640,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081359863281,0.8754689693450928,0.1989811360836029,0.1784133315086364,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.80841064453125,0.9040871858596802,0.2188063263893127,0.2063863277435302,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081970214844,0.8812241554260254,0.202956885099411,0.1414692401885986,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080139160156,0.8656206727027893,0.1925897747278213,0.1816558539867401,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.80792236328125,0.8573810458183289,0.1868349611759185,0.837112545967102,288.8089904785156,289.28173828125,290.6566772460937,289.0629577636719,290.6558532714844,297.484619140625,288.8139343261719,1.0,0.3714728653430938,1.0,0.1500000059604644,0.0,1.0,-1.854429125785828,1.8543505668640137,7.857212040107697e-05,1.4313210248947144,0.0252242311835289,0.0252242311835289,0.0,43.81769943237305,37.0,3656.833251953125,-0.0,610.607666015625,1.0,283.1499938964844,288.67926025390625,292.0624694824219,292.3245544433594,293.1499938964844,293.1499938964844,283.1499938964844,18004.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800142467021942,1.0,0.0,0.0,0.152959942817688,0.4971001744270324,2.992924130751362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1228.780517578125,0.0,19.892240524291992,1895.4371337890625,0.0,20.85035896301269,0.238656610250473,1.0,0.0,3.0,1.0,0.0
12386700,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8429870605469,0.9124463200569152,0.2015075385570526,0.180513322353363,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.84326171875,0.9463605284690856,0.2217740267515182,0.2090031951665878,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8430480957031,0.9194411039352416,0.2056814581155777,0.1432383805513382,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8428955078125,0.9022212028503418,0.1955108046531677,0.1842357218265533,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8428039550781,0.8925782442092896,0.1892357766628265,0.847025454044342,288.84381103515625,289.2590026855469,290.67498779296875,289.0741882324219,290.6741943359375,297.4908447265625,288.8484802246094,1.0,0.3717721104621887,1.0,0.1500000059604644,0.0,1.0,-1.877218246459961,1.8771377801895144,8.050590986385942e-05,1.4492030143737793,0.0230500847101211,0.0230500847101211,0.0,40.35206604003906,37.0,3646.5546875,-0.0,618.8624877929688,1.0,283.1499938964844,288.7243957519531,292.0738830566406,292.3356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18003.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799914181232452,1.0,0.0,0.0,0.1516071110963821,0.497471272945404,2.964722023435229e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1227.8631591796875,0.0,19.901153564453125,1895.4371337890625,0.0,20.74240493774414,0.2386420965194702,1.0,0.0,3.0,1.0,0.0
12386760,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763122558594,0.9673437476158142,0.2040576934814453,0.1826305538415908,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87652587890625,0.994767129421234,0.2248150557279586,0.2116616517305374,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763427734375,0.9738611578941344,0.20843605697155,0.14502514898777,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.876220703125,0.9578030705451964,0.198465034365654,0.1868424117565155,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8761291503906,0.9461538195610046,0.191668301820755,0.8570590615272522,288.8770446777344,289.2362670898437,290.6933288574219,289.085205078125,290.6925354003906,297.4971008300781,288.88134765625,1.0,0.3715789318084717,1.0,0.1500000059604644,0.0,1.0,-1.8979918956756592,1.8979096412658687,8.229132072301582e-05,1.4656420946121216,0.0212232992053031,0.0212232992053031,0.0,36.652305603027344,57.0,3638.796875,-0.0,625.5372924804688,1.0,283.1499938964844,288.7669372558594,292.0850524902344,292.3468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18002.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279986172914505,1.0,0.0,0.0,0.150471955537796,0.4978238344192505,2.9410969215604155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1227.9697265625,0.0,19.910289764404297,1895.4371337890625,0.0,20.717578887939453,0.2386319786310196,1.0,0.0,3.0,1.0,0.0
12386820,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9356384277344,0.9716209769248962,0.2091894745826721,0.187226802110672,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.935791015625,0.9913766980171204,0.2318311780691146,0.2112447619438171,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9356994628906,0.9783837795257568,0.2140071541070938,0.1488981395959854,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9355773925781,0.9639235734939576,0.2044506520032882,0.1924735009670257,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9354858398437,0.9510943293571472,0.196609079837799,0.8790965676307678,288.93634033203125,289.1907958984375,290.7300109863281,289.10662841796875,290.729248046875,297.5126953125,288.94061279296875,1.0,0.3809750080108642,1.0,0.1500000059604644,0.0,1.0,-1.9431657791137693,1.9430794715881348,8.624575275462121e-05,1.5007175207138062,0.0185310970991849,0.0185310970991849,0.0,38.04610824584961,77.0,3632.539794921875,-0.0,669.2781982421875,1.0,283.1499938964844,288.84332275390625,292.1068115234375,292.3690185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800227403640747,1.0,0.0,0.0,0.1487908959388733,0.4984626770019531,2.906175078365436e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1230.755859375,0.0,19.928611755371094,1895.4371337890625,0.0,20.890485763549805,0.2386233359575271,1.0,0.0,3.0,1.0,0.0
12386880,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9356384277344,0.9716209769248962,0.2091894745826721,0.187226802110672,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.935791015625,0.9913766980171204,0.2318311780691146,0.2112447619438171,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9356994628906,0.9783837795257568,0.2140071541070938,0.1488981395959854,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9355773925781,0.9639235734939576,0.2044506520032882,0.1924735009670257,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9354858398437,0.9510943293571472,0.196609079837799,0.8790965676307678,288.93634033203125,289.1907958984375,290.7300109863281,289.10662841796875,290.729248046875,297.5126953125,288.94061279296875,1.0,0.3809750080108642,1.0,0.1500000059604644,0.0,1.0,-1.9431657791137693,1.9430794715881348,8.624575275462121e-05,1.5007175207138062,0.0185310970991849,0.0185310970991849,0.0,38.04610824584961,77.0,3632.539794921875,-0.0,669.2781982421875,1.0,283.1499938964844,288.84332275390625,292.1068115234375,292.3690185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800227403640747,1.0,0.0,0.0,0.1487908959388733,0.4984626770019531,2.906175078365436e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1230.755859375,0.0,19.928611755371094,1895.4371337890625,0.0,20.890485763549805,0.2386233359575271,1.0,0.0,3.0,1.0,0.0
12386940,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0015869140625,0.928634226322174,0.2143865227699279,0.1920427978038787,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018920898437,0.9644880890846252,0.237450361251831,0.2240097820758819,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00164794921875,0.9372643828392028,0.2196829468011856,0.1529706269502639,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.00152587890625,0.9217351078987122,0.2105590105056762,0.1983931958675384,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0014343261719,0.907265603542328,0.2016645073890686,0.9024836421012878,289.0022888183594,289.14532470703125,290.76666259765625,289.12713623046875,290.7659606933594,297.5210876464844,289.0061950683594,1.0,0.3974035084247589,1.0,0.1500000059604644,0.0,1.0,-2.010213613510132,2.0101213455200195,9.2295442300383e-05,1.5533719062805176,0.0173724386841058,0.0173724386841058,0.0,44.242218017578125,97.0,3649.77001953125,-0.0,750.9385986328125,1.0,283.1499938964844,288.9122009277344,292.127685546875,292.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,17998.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280129462480545,1.0,0.0,0.0,0.1479953974485397,0.4991114735603332,2.88967605399648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1239.0567626953125,0.0,19.9508056640625,1895.4371337890625,0.0,21.396841049194336,0.2386343777179718,1.0,0.0,3.0,1.0,0.0
12387000,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0015869140625,0.928634226322174,0.2143865227699279,0.1920427978038787,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018920898437,0.9644880890846252,0.237450361251831,0.2240097820758819,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00164794921875,0.9372643828392028,0.2196829468011856,0.1529706269502639,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.00152587890625,0.9217351078987122,0.2105590105056762,0.1983931958675384,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0014343261719,0.907265603542328,0.2016645073890686,0.9024836421012878,289.0022888183594,289.14532470703125,290.76666259765625,289.12713623046875,290.7659606933594,297.5210876464844,289.0061950683594,1.0,0.3974035084247589,1.0,0.1500000059604644,0.0,1.0,-2.010213613510132,2.0101213455200195,9.2295442300383e-05,1.5533719062805176,0.0173724386841058,0.0173724386841058,0.0,44.242218017578125,97.0,3649.77001953125,-0.0,750.9385986328125,1.0,283.1499938964844,288.9122009277344,292.127685546875,292.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,17998.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280129462480545,1.0,0.0,0.0,0.1479953974485397,0.4991114735603332,2.88967605399648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1239.0567626953125,0.0,19.9508056640625,1895.4371337890625,0.0,21.396841049194336,0.2386343777179718,1.0,0.0,3.0,1.0,0.0
12387060,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.8551928400993347,0.2195269167423248,0.1971007734537124,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.8851460218429565,0.2436181306838989,0.2300165593624115,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05438232421875,0.8623890280723572,0.2253471165895462,0.1572605371475219,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0542907714844,0.8512527942657471,0.2166752368211746,0.2046241015195846,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.8389465808868408,0.2067109197378158,0.9272727370262146,289.0549011230469,289.099853515625,290.8033447265625,289.14666748046875,290.8026428222656,297.5299072265625,289.058349609375,1.0,0.4166672229766845,1.0,0.1500000059604644,0.0,1.0,-2.060053825378418,2.059956789016724,9.69266620813869e-05,1.59210205078125,0.0174267627298831,0.0174267627298831,0.0,57.40559768676758,117.0,3668.156494140625,-0.0,849.0261840820312,1.0,283.1499938964844,288.9733581542969,292.14764404296875,292.4140625,293.1499938964844,293.1499938964844,283.1499938964844,17996.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803237736225128,1.0,0.0,0.0,0.1479320377111435,0.4996784627437591,2.88836266015835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1251.64794921875,0.0,19.973419189453125,1895.4371337890625,0.0,22.325767517089844,0.2386611849069595,1.0,0.0,3.0,1.0,0.0
12387120,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.8551928400993347,0.2195269167423248,0.1971007734537124,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.8851460218429565,0.2436181306838989,0.2300165593624115,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05438232421875,0.8623890280723572,0.2253471165895462,0.1572605371475219,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0542907714844,0.8512527942657471,0.2166752368211746,0.2046241015195846,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.8389465808868408,0.2067109197378158,0.9272727370262146,289.0549011230469,289.099853515625,290.8033447265625,289.14666748046875,290.8026428222656,297.5299072265625,289.058349609375,1.0,0.4166672229766845,1.0,0.1500000059604644,0.0,1.0,-2.060053825378418,2.059956789016724,9.69266620813869e-05,1.59210205078125,0.0174267627298831,0.0174267627298831,0.0,57.40559768676758,117.0,3668.156494140625,-0.0,849.0261840820312,1.0,283.1499938964844,288.9733581542969,292.14764404296875,292.4140625,293.1499938964844,293.1499938964844,283.1499938964844,17996.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803237736225128,1.0,0.0,0.0,0.1479320377111435,0.4996784627437591,2.88836266015835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1251.64794921875,0.0,19.973419189453125,1895.4371337890625,0.0,22.325767517089844,0.2386611849069595,1.0,0.0,3.0,1.0,0.0
12387180,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10467529296875,0.8100096583366394,0.2246530503034591,0.2022244930267334,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1048583984375,0.8371548056602478,0.249892383813858,0.2364743053913116,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1047058105469,0.8171523809432983,0.2310400158166885,0.1616326868534088,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1046447753906,0.8075141906738281,0.2228377908468246,0.2109841257333755,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10455322265625,0.7939906120300293,0.2117914855480194,0.9526190161705016,289.1051940917969,289.0544128417969,290.8399963378906,289.1651916503906,290.83935546875,297.5384216308594,289.1082458496094,1.0,0.4382382333278656,1.0,0.1500000059604644,0.0,1.0,-2.117290496826172,2.117187976837158,0.0001023856166284,1.6366987228393557,0.0187666043639183,0.0187666043639183,0.0,73.0420150756836,105.0,3703.36279296875,-0.0,966.6195068359376,1.0,283.1499938964844,289.0244140625,292.1664428710937,292.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,17994.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805774807929992,1.0,0.0,0.0,0.1486098021268844,0.5002264380455017,2.902417417516289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1268.361328125,0.0,19.9984188079834,1895.4371337890625,0.0,23.551414489746094,0.2387041747570037,1.0,0.0,3.0,1.0,0.0
12387240,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10467529296875,0.8100096583366394,0.2246530503034591,0.2022244930267334,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1048583984375,0.8371548056602478,0.249892383813858,0.2364743053913116,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1047058105469,0.8171523809432983,0.2310400158166885,0.1616326868534088,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1046447753906,0.8075141906738281,0.2228377908468246,0.2109841257333755,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10455322265625,0.7939906120300293,0.2117914855480194,0.9526190161705016,289.1051940917969,289.0544128417969,290.8399963378906,289.1651916503906,290.83935546875,297.5384216308594,289.1082458496094,1.0,0.4382382333278656,1.0,0.1500000059604644,0.0,1.0,-2.117290496826172,2.117187976837158,0.0001023856166284,1.6366987228393557,0.0187666043639183,0.0187666043639183,0.0,73.0420150756836,105.0,3703.36279296875,-0.0,966.6195068359376,1.0,283.1499938964844,289.0244140625,292.1664428710937,292.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,17994.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805774807929992,1.0,0.0,0.0,0.1486098021268844,0.5002264380455017,2.902417417516289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1268.361328125,0.0,19.9984188079834,1895.4371337890625,0.0,23.551414489746094,0.2387041747570037,1.0,0.0,3.0,1.0,0.0
12387300,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279296875,0.8025720119476318,0.2272123247385025,0.2046475559473037,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12811279296875,0.830355703830719,0.2530538439750671,0.2395841181278228,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12799072265625,0.8102458715438843,0.233895868062973,0.1637208610773086,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279296875,0.8006959557533264,0.225933164358139,0.2140366733074188,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278381347656,0.7867662906646729,0.2143411338329315,0.96466726064682,289.12841796875,289.0316772460937,290.8583374023437,289.1740417480469,290.8576965332031,297.5424194335937,289.1312561035156,1.0,0.4451123178005218,1.0,0.1500000059604644,0.0,1.0,-2.144583225250244,2.1444783210754395,0.0001050415085046,1.6579850912094116,0.019873121753335,0.019873121753335,0.0,77.32828521728516,105.0,3725.020263671875,-0.0,1013.2706909179688,1.0,283.1499938964844,289.0466613769531,292.1754455566406,292.44757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17993.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807273864746094,1.0,0.0,0.0,0.1492059975862503,0.5004903078079224,2.914791297214947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1278.250244140625,0.0,20.01166725158692,1895.4371337890625,0.0,24.28221702575684,0.2387314140796661,1.0,0.0,3.0,1.0,0.0
12387360,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537780761719,0.8023510575294495,0.2297948151826858,0.2069911956787109,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.15399169921875,0.830461859703064,0.2562470734119415,0.2426224797964096,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1538391113281,0.8102816343307495,0.2367781102657318,0.1657512336969375,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537780761719,0.8011397123336792,0.2290554344654083,0.2170124948024749,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1536865234375,0.7867215275764465,0.216914415359497,0.9763373732566832,289.15435791015625,289.0089416503906,290.8766784667969,289.1826171875,290.87603759765625,297.54644775390625,289.1576538085937,1.0,0.4503897130489349,1.0,0.1500000059604644,0.0,1.0,-2.1710774898529053,2.1709699630737305,0.0001076522457879,1.6786091327667236,0.0213303864002227,0.0213303864002227,0.0,79.23113250732422,93.0,3753.9501953125,-0.0,1051.26904296875,1.0,283.1499938964844,289.06658935546875,292.1841735839844,292.4586486816406,293.1499938964844,293.1499938964844,283.1499938964844,17992.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280892938375473,1.0,0.0,0.0,0.1499959379434585,0.5007646083831787,2.9312003935189072e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1289.2835693359375,0.0,20.02607727050781,1895.4371337890625,0.0,25.09443092346192,0.2387633323669433,1.0,0.0,3.0,1.0,0.0
12387420,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041015625,0.8151806592941284,0.2350668907165527,0.2115882635116577,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20428466796875,0.8436427116394043,0.2627559304237366,0.2486208975315094,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20416259765625,0.8231625556945801,0.2426541298627853,0.169745534658432,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041015625,0.8152526617050171,0.2354116588830948,0.2228742837905883,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040100097656,0.800047755241394,0.2221646159887313,0.9992130398750304,289.20458984375,288.9634704589844,290.913330078125,289.1988525390625,290.9127502441406,297.55487060546875,289.2074584960937,1.0,0.4573192298412323,1.0,0.1500000059604644,0.0,1.0,-2.223118782043457,2.223005771636963,0.0001128738149418,1.7190746068954468,0.0252008270472288,0.0252008270472288,0.0,78.32625579833984,81.0,3818.057861328125,-0.0,1110.8104248046875,1.0,283.1499938964844,289.0996398925781,292.2007751464844,292.4808044433594,293.1499938964844,293.1499938964844,283.1499938964844,17990.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812780439853668,1.0,0.0,0.0,0.1521779000759124,0.5013250708580017,2.976614954519618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1315.2347412109375,0.0,20.05809593200684,1895.4371337890625,0.0,27.004959106445312,0.2388420701026916,1.0,0.0,3.0,1.0,0.0
