time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387480,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041015625,0.8151806592941284,0.2350668907165527,0.2115882635116577,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20428466796875,0.8436427116394043,0.2627559304237366,0.2486208975315094,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20416259765625,0.8231625556945801,0.2426541298627853,0.169745534658432,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041015625,0.8152526617050171,0.2354116588830948,0.2228742837905883,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040100097656,0.800047755241394,0.2221646159887313,0.9992130398750304,289.20458984375,288.9634704589844,290.913330078125,289.1988525390625,290.9127502441406,297.55487060546875,289.2074584960937,1.0,0.4573192298412323,1.0,0.1500000059604644,0.0,1.0,-2.223118782043457,2.223005771636963,0.0001128738149418,1.7190746068954468,0.0252008270472288,0.0252008270472288,0.0,78.32625579833984,81.0,3818.057861328125,-0.0,1110.8104248046875,1.0,283.1499938964844,289.0996398925781,292.2007751464844,292.4808044433594,293.1499938964844,293.1499938964844,283.1499938964844,17990.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812780439853668,1.0,0.0,0.0,0.1521779000759124,0.5013250708580017,2.976614954519618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1315.2347412109375,0.0,20.05809593200684,1895.4371337890625,0.0,27.004959106445312,0.2388420701026916,1.0,0.0,3.0,1.0,0.0
12387540,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484130859375,0.8418172001838684,0.2404564917087555,0.2161327749490738,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2485656738281,0.8732545375823975,0.2694091796875,0.2545867264270782,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484741210937,0.8506778478622437,0.2486612647771835,0.1737066060304641,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484436035156,0.8430994153022766,0.2419047951698303,0.2286948412656784,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24835205078125,0.8274720311164856,0.2275445908308029,1.0218585729599,289.24884033203125,288.9179992675781,290.95001220703125,289.2138671875,290.9494323730469,297.56353759765625,289.2513122558594,1.0,0.4610646367073059,1.0,0.1500000059604644,0.0,1.0,-2.274693727493286,2.274575471878052,0.0001181707921205,1.759130835533142,0.0302286762744188,0.0302286762744188,0.0,73.01485443115234,69.0,3893.722412109375,-0.0,1155.198486328125,1.0,283.1499938964844,289.12451171875,292.2161560058594,292.5028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17988.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817348539829254,1.0,0.0,0.0,0.1550972908735275,0.501869797706604,3.037585738496773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.9771728515625,0.0,20.093002319335938,1895.4371337890625,0.0,29.30650520324707,0.2389387935400009,1.0,0.0,3.0,1.0,0.0
12387600,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484130859375,0.8418172001838684,0.2404564917087555,0.2161327749490738,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2485656738281,0.8732545375823975,0.2694091796875,0.2545867264270782,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484741210937,0.8506778478622437,0.2486612647771835,0.1737066060304641,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484436035156,0.8430994153022766,0.2419047951698303,0.2286948412656784,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24835205078125,0.8274720311164856,0.2275445908308029,1.0218585729599,289.24884033203125,288.9179992675781,290.95001220703125,289.2138671875,290.9494323730469,297.56353759765625,289.2513122558594,1.0,0.4610646367073059,1.0,0.1500000059604644,0.0,1.0,-2.274693727493286,2.274575471878052,0.0001181707921205,1.759130835533142,0.0302286762744188,0.0302286762744188,0.0,73.01485443115234,69.0,3893.722412109375,-0.0,1155.198486328125,1.0,283.1499938964844,289.12451171875,292.2161560058594,292.5028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17988.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817348539829254,1.0,0.0,0.0,0.1550972908735275,0.501869797706604,3.037585738496773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.9771728515625,0.0,20.093002319335938,1895.4371337890625,0.0,29.30650520324707,0.2389387935400009,1.0,0.0,3.0,1.0,0.0
12387660,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.887098491191864,0.245602548122406,0.2204847633838653,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864685058594,0.9244743585586548,0.2758419513702392,0.2603748440742492,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.286376953125,0.8976998925209045,0.2544379234313965,0.1775284111499786,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.8899060487747192,0.2481711357831955,0.2343321740627288,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862854003906,0.8710099458694458,0.232685774564743,1.0435951948165894,289.28668212890625,288.8719482421875,290.98712158203125,289.2280578613281,290.986572265625,297.5689697265625,289.2887268066406,1.0,0.4628429114818573,1.0,0.1500000059604644,0.0,1.0,-2.3243532180786133,2.3242297172546387,0.0001233860384672,1.7977046966552734,0.0363395810127258,0.0363395810127258,0.0,65.18610382080078,57.0,3982.26416015625,-0.0,1188.8489990234375,1.0,283.1499938964844,289.1409912109375,292.23052978515625,292.52471923828125,293.1499938964844,293.1499938964844,283.1499938964844,17985.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282231867313385,1.0,0.0,0.0,0.1587480157613754,0.5024041533470154,3.114175362028959e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1381.3565673828125,0.0,20.130918502807617,1895.4371337890625,0.0,31.85161781311035,0.2390532493591308,1.0,0.0,3.0,1.0,0.0
12387720,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.887098491191864,0.245602548122406,0.2204847633838653,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864685058594,0.9244743585586548,0.2758419513702392,0.2603748440742492,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.286376953125,0.8976998925209045,0.2544379234313965,0.1775284111499786,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.8899060487747192,0.2481711357831955,0.2343321740627288,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862854003906,0.8710099458694458,0.232685774564743,1.0435951948165894,289.28668212890625,288.8719482421875,290.98712158203125,289.2280578613281,290.986572265625,297.5689697265625,289.2887268066406,1.0,0.4628429114818573,1.0,0.1500000059604644,0.0,1.0,-2.3243532180786133,2.3242297172546387,0.0001233860384672,1.7977046966552734,0.0363395810127258,0.0363395810127258,0.0,65.18610382080078,57.0,3982.26416015625,-0.0,1188.8489990234375,1.0,283.1499938964844,289.1409912109375,292.23052978515625,292.52471923828125,293.1499938964844,293.1499938964844,283.1499938964844,17985.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282231867313385,1.0,0.0,0.0,0.1587480157613754,0.5024041533470154,3.114175362028959e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1381.3565673828125,0.0,20.130918502807617,1895.4371337890625,0.0,31.85161781311035,0.2390532493591308,1.0,0.0,3.0,1.0,0.0
12387780,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.9650755524635316,0.2503179609775543,0.2244116514921188,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3164978027344,0.9982775449752808,0.2818816006183624,0.2657119333744049,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3164367675781,0.9764868021011353,0.2597724497318268,0.1810161471366882,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.9693843722343444,0.2539795339107513,0.2395068556070327,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.9469786882400512,0.2373370826244354,1.0630171298980713,289.316650390625,288.8247375488281,291.02520751953125,289.24188232421875,291.024658203125,297.56951904296875,289.3181457519531,1.0,0.4631145596504211,1.0,0.1500000059604644,0.0,1.0,-2.367799758911133,2.367671728134156,0.0001280413998756,1.83148193359375,0.0434278361499309,0.0434278361499309,0.0,56.39403533935547,77.0,4082.622802734375,-0.0,1212.18408203125,1.0,283.1499938964844,289.1487731933594,292.2445678710937,292.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,17983.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827703654766083,1.0,0.0,0.0,0.1631141602993011,0.5029273629188538,3.206295895452626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1421.1234130859375,0.0,20.17179107666016,1895.4371337890625,0.0,34.65451431274414,0.2391851246356964,1.0,0.0,3.0,1.0,0.0
12387840,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.9650755524635316,0.2503179609775543,0.2244116514921188,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3164978027344,0.9982775449752808,0.2818816006183624,0.2657119333744049,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3164367675781,0.9764868021011353,0.2597724497318268,0.1810161471366882,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.9693843722343444,0.2539795339107513,0.2395068556070327,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.9469786882400512,0.2373370826244354,1.0630171298980713,289.316650390625,288.8247375488281,291.02520751953125,289.24188232421875,291.024658203125,297.56951904296875,289.3181457519531,1.0,0.4631145596504211,1.0,0.1500000059604644,0.0,1.0,-2.367799758911133,2.367671728134156,0.0001280413998756,1.83148193359375,0.0434278361499309,0.0434278361499309,0.0,56.39403533935547,77.0,4082.622802734375,-0.0,1212.18408203125,1.0,283.1499938964844,289.1487731933594,292.2445678710937,292.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,17983.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827703654766083,1.0,0.0,0.0,0.1631141602993011,0.5029273629188538,3.206295895452626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1421.1234130859375,0.0,20.17179107666016,1895.4371337890625,0.0,34.65451431274414,0.2391851246356964,1.0,0.0,3.0,1.0,0.0
12387900,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276672363281,0.9714331030845642,0.2525528371334076,0.2264316231012344,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3277282714844,0.9990000128746032,0.2849650084972381,0.2641921937465668,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32769775390625,0.9825646281242372,0.262310653924942,0.1827992051839828,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276672363281,0.9761526584625244,0.2567471861839294,0.2421398162841797,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.9540366530418396,0.2395120412111282,1.0728821754455566,289.327880859375,288.8006896972656,291.04461669921875,289.2486877441406,291.0440368652344,297.56915283203125,289.32916259765625,1.0,0.4669204652309418,1.0,0.1500000059604644,0.0,1.0,-2.3869779109954834,2.386847972869873,0.0001301236334256,1.8462761640548704,0.0472972355782985,0.0472972355782985,0.0,56.579689025878906,77.0,4136.859375,-0.0,1238.2047119140625,1.0,283.1499938964844,289.14923095703125,292.2514953613281,292.5585632324219,293.1499938964844,293.1499938964844,283.1499938964844,17982.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283058613538742,1.0,0.0,0.0,0.165557250380516,0.5031816959381104,3.258098457692426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1442.507080078125,0.0,20.193208694458008,1895.4371337890625,0.0,36.17350006103516,0.2392574101686477,1.0,0.0,3.0,1.0,0.0
12387960,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3394470214844,0.9673006534576416,0.2547257244586944,0.2284329831600189,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33953857421875,0.9990000128746032,0.2879074215888977,0.2702433466911316,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3394775390625,0.9790253639221193,0.2647852301597595,0.1845660954713821,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3394470214844,0.97275310754776,0.2594474256038666,0.2447469383478164,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3393859863281,0.949569284915924,0.2416100353002548,1.082581639289856,289.3396911621094,288.7763366699219,291.0642395019531,289.25543212890625,291.0636901855469,297.56805419921875,289.3412780761719,1.0,0.4726343750953674,1.0,0.1500000059604644,0.0,1.0,-2.4135076999664307,2.413374662399292,0.000133031659061,1.8667030334472656,0.0514264702796936,0.0514264702796936,0.0,58.25484085083008,97.0,4198.83056640625,-0.0,1281.7364501953125,1.0,283.1499938964844,289.1474609375,292.25836181640625,292.5701599121094,293.1499938964844,293.1499938964844,283.1499938964844,17981.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28335902094841,1.0,0.0,0.0,0.1681954860687255,0.5034429430961609,3.314252428054942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.056396484375,0.0,20.21575355529785,1895.4371337890625,0.0,37.770286560058594,0.2393346428871154,1.0,0.0,3.0,1.0,0.0
12388020,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3609313964844,0.912226378917694,0.2588670551776886,0.2325088083744049,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3609619140625,0.9559465050697328,0.2932031750679016,0.276891678571701,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3609313964844,0.9262422919273376,0.2695239782333374,0.1881524175405502,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3609313964844,0.9195361733436584,0.2646265625953674,0.2500216066837311,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.36090087890625,0.8954984545707703,0.2455545961856842,1.1021379232406616,289.361083984375,288.7267150878906,291.1042785644531,289.2687683105469,291.10369873046875,297.56219482421875,289.3621520996094,1.0,0.4871055781841278,1.0,0.1500000059604644,0.0,1.0,-2.4591832160949707,2.459045171737671,0.0001381142792524,1.902146935462952,0.0603791326284408,0.0603791326284408,0.0,67.92996978759766,117.0,4330.84130859375,-0.0,1388.0189208984375,1.0,283.1499938964844,289.1395874023437,292.2720031738281,292.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,17979.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840044498443603,1.0,0.0,0.0,0.1740864366292953,0.5039963126182556,3.440467244431033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.4566650390625,0.0,20.26494598388672,1895.4371337890625,0.0,41.24737548828125,0.2395054996013641,1.0,0.0,3.0,1.0,0.0
12388080,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3609313964844,0.912226378917694,0.2588670551776886,0.2325088083744049,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3609619140625,0.9559465050697328,0.2932031750679016,0.276891678571701,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3609313964844,0.9262422919273376,0.2695239782333374,0.1881524175405502,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3609313964844,0.9195361733436584,0.2646265625953674,0.2500216066837311,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.36090087890625,0.8954984545707703,0.2455545961856842,1.1021379232406616,289.361083984375,288.7267150878906,291.1042785644531,289.2687683105469,291.10369873046875,297.56219482421875,289.3621520996094,1.0,0.4871055781841278,1.0,0.1500000059604644,0.0,1.0,-2.4591832160949707,2.459045171737671,0.0001381142792524,1.902146935462952,0.0603791326284408,0.0603791326284408,0.0,67.92996978759766,117.0,4330.84130859375,-0.0,1388.0189208984375,1.0,283.1499938964844,289.1395874023437,292.2720031738281,292.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,17979.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840044498443603,1.0,0.0,0.0,0.1740864366292953,0.5039963126182556,3.440467244431033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.4566650390625,0.0,20.26494598388672,1895.4371337890625,0.0,41.24737548828125,0.2395054996013641,1.0,0.0,3.0,1.0,0.0
12388140,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3771057128906,0.8603689670562744,0.2627659440040588,0.2365238070487976,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37713623046875,0.8975377678871155,0.2982154786586761,0.2821986973285675,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3771057128906,0.872252345085144,0.2740169465541839,0.1916885077953338,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3771057128906,0.8673602938652039,0.2695492208003998,0.2552171349525451,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.8458628058433533,0.2492051273584365,1.121146321296692,289.377197265625,288.67584228515625,291.1452941894531,289.281982421875,291.1447448730469,297.554443359375,289.3780212402344,1.0,0.5043132901191711,1.0,0.1500000059604644,0.0,1.0,-2.5051095485687256,2.504966259002685,0.0001433209545211,1.9377892017364504,0.0701894387602806,0.0701894387602806,0.0,82.10393524169922,137.0,4478.91650390625,-0.0,1516.1663818359375,1.0,283.1499938964844,289.12530517578125,292.2854919433594,292.6191101074219,293.1499938964844,293.1499938964844,283.1499938964844,17976.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847106456756592,1.0,0.0,0.0,0.1807844787836074,0.5045602917671204,3.585435059960672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1569.0736083984375,0.0,20.318601608276367,1895.4371337890625,0.0,45.12424850463867,0.2396980375051498,1.0,0.0,3.0,1.0,0.0
12388200,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3771057128906,0.8603689670562744,0.2627659440040588,0.2365238070487976,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37713623046875,0.8975377678871155,0.2982154786586761,0.2821986973285675,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3771057128906,0.872252345085144,0.2740169465541839,0.1916885077953338,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3771057128906,0.8673602938652039,0.2695492208003998,0.2552171349525451,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.8458628058433533,0.2492051273584365,1.121146321296692,289.377197265625,288.67584228515625,291.1452941894531,289.281982421875,291.1447448730469,297.554443359375,289.3780212402344,1.0,0.5043132901191711,1.0,0.1500000059604644,0.0,1.0,-2.5051095485687256,2.504966259002685,0.0001433209545211,1.9377892017364504,0.0701894387602806,0.0701894387602806,0.0,82.10393524169922,137.0,4478.91650390625,-0.0,1516.1663818359375,1.0,283.1499938964844,289.12530517578125,292.2854919433594,292.6191101074219,293.1499938964844,293.1499938964844,283.1499938964844,17976.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847106456756592,1.0,0.0,0.0,0.1807844787836074,0.5045602917671204,3.585435059960672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1569.0736083984375,0.0,20.318601608276367,1895.4371337890625,0.0,45.12424850463867,0.2396980375051498,1.0,0.0,3.0,1.0,0.0
12388260,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3872375488281,0.8206697702407837,0.2664369344711303,0.2404504716396331,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38726806640625,0.8541196584701538,0.3030652105808258,0.2874245345592499,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3872375488281,0.8316172957420349,0.2782803773880005,0.1951542943716049,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3872375488281,0.8277698755264282,0.2742348313331604,0.2603093385696411,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.38720703125,0.8068518042564392,0.2525853514671325,1.1395111083984375,289.3872985839844,288.62371826171875,291.1873474121094,289.29510498046875,291.186767578125,297.54559326171875,289.38787841796875,1.0,0.5227392315864563,1.0,0.1500000059604644,0.0,1.0,-2.5484554767608643,2.548307180404663,0.0001483233645558,1.971355676651001,0.0808006599545478,0.0808006599545478,0.0,99.42021942138672,125.0,4642.3251953125,-0.0,1659.1932373046875,1.0,283.1499938964844,289.1044616699219,292.2989196777344,292.6451416015625,293.1499938964844,293.1499938964844,283.1499938964844,17973.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854733765125274,1.0,0.0,0.0,0.188333511352539,0.505135715007782,3.750810328995158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.0662841796875,0.0,20.377065658569336,1895.4371337890625,0.0,49.39687347412109,0.2399137616157531,1.0,0.0,3.0,1.0,0.0
12388320,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3872375488281,0.8206697702407837,0.2664369344711303,0.2404504716396331,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38726806640625,0.8541196584701538,0.3030652105808258,0.2874245345592499,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3872375488281,0.8316172957420349,0.2782803773880005,0.1951542943716049,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3872375488281,0.8277698755264282,0.2742348313331604,0.2603093385696411,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.38720703125,0.8068518042564392,0.2525853514671325,1.1395111083984375,289.3872985839844,288.62371826171875,291.1873474121094,289.29510498046875,291.186767578125,297.54559326171875,289.38787841796875,1.0,0.5227392315864563,1.0,0.1500000059604644,0.0,1.0,-2.5484554767608643,2.548307180404663,0.0001483233645558,1.971355676651001,0.0808006599545478,0.0808006599545478,0.0,99.42021942138672,125.0,4642.3251953125,-0.0,1659.1932373046875,1.0,283.1499938964844,289.1044616699219,292.2989196777344,292.6451416015625,293.1499938964844,293.1499938964844,283.1499938964844,17973.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854733765125274,1.0,0.0,0.0,0.188333511352539,0.505135715007782,3.750810328995158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.0662841796875,0.0,20.377065658569336,1895.4371337890625,0.0,49.39687347412109,0.2399137616157531,1.0,0.0,3.0,1.0,0.0
12388380,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.8131469488143921,0.2699349820613861,0.2438006252050399,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.8467626571655273,0.3077602684497833,0.292075902223587,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.8245261311531067,0.2823620736598968,0.1981678754091262,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.8211373686790466,0.2787301540374756,0.2647821605205536,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.7987385392189026,0.2557474374771118,1.1548079252243042,289.3905639648437,288.5702819824219,291.2304077148437,289.3082580566406,291.2298278808594,297.5361633300781,289.39068603515625,1.0,0.531731903553009,1.0,0.1500000059604644,0.0,1.0,-2.5854527950286865,2.585300207138061,0.0001526611595181,2.0000786781311035,0.0921236053109169,0.0921236053109169,0.0,105.72824096679688,113.0,4820.06298828125,-0.0,1747.64013671875,1.0,283.1499938964844,289.07733154296875,292.3123474121094,292.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,17970.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862886488437652,1.0,0.0,0.0,0.1967509388923645,0.505720317363739,3.937885129090546e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.3682861328125,0.0,20.44047737121582,1895.4371337890625,0.0,54.0628776550293,0.2401536107063293,1.0,0.0,3.0,1.0,0.0
12388440,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.8131469488143921,0.2699349820613861,0.2438006252050399,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.8467626571655273,0.3077602684497833,0.292075902223587,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.8245261311531067,0.2823620736598968,0.1981678754091262,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.8211373686790466,0.2787301540374756,0.2647821605205536,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.7987385392189026,0.2557474374771118,1.1548079252243042,289.3905639648437,288.5702819824219,291.2304077148437,289.3082580566406,291.2298278808594,297.5361633300781,289.39068603515625,1.0,0.531731903553009,1.0,0.1500000059604644,0.0,1.0,-2.5854527950286865,2.585300207138061,0.0001526611595181,2.0000786781311035,0.0921236053109169,0.0921236053109169,0.0,105.72824096679688,113.0,4820.06298828125,-0.0,1747.64013671875,1.0,283.1499938964844,289.07733154296875,292.3123474121094,292.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,17970.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862886488437652,1.0,0.0,0.0,0.1967509388923645,0.505720317363739,3.937885129090546e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.3682861328125,0.0,20.44047737121582,1895.4371337890625,0.0,54.0628776550293,0.2401536107063293,1.0,0.0,3.0,1.0,0.0
12388500,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3892822265625,0.8159139156341553,0.271644651889801,0.2453199476003646,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3892822265625,0.8499655723571777,0.3100644648075104,0.2942356765270233,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3892822265625,0.8274378776550293,0.2843570113182068,0.1995491683483123,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3892822265625,0.824256181716919,0.280927836894989,0.2668446898460388,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3893127441406,0.8015514016151428,0.2572698891162872,1.1615899801254272,289.3892517089844,288.5430908203125,291.2523498535156,289.3148498535156,291.25177001953125,297.5314636230469,289.38922119140625,1.0,0.5341598391532898,1.0,0.1500000059604644,0.0,1.0,-2.602163553237915,2.602008819580078,0.0001546408748254,2.0130302906036377,0.0980286821722984,0.0980286821722984,0.0,105.76876068115234,113.0,4914.80078125,-0.0,1775.905029296875,1.0,283.1499938964844,289.06121826171875,292.3190612792969,292.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,17969.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867146134376526,1.0,0.0,0.0,0.2012918442487716,0.5060103535652161,4.0400576217791695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1728.9176025390625,0.0,20.47390937805176,1895.4371337890625,0.0,56.5417594909668,0.2402828186750412,1.0,0.0,3.0,1.0,0.0
12388560,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863220214844,0.8215088844299316,0.2733307182788849,0.2467669546604156,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38629150390625,0.8562955856323242,0.3123418986797333,0.2963162064552307,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863220214844,0.8332273364067078,0.2863249480724334,0.2008715122938156,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863220214844,0.8302236199378967,0.2830966413021087,0.2688253223896026,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863525390625,0.8073951601982117,0.2587589621543884,1.1679614782333374,289.3862609863281,288.5155639648437,291.2745361328125,289.3215026855469,291.2739562988281,297.5267944335937,289.38604736328125,1.0,0.5356034636497498,1.0,0.1500000059604644,0.0,1.0,-2.6180288791656494,2.617872476577759,0.0001565322454553,2.0253233909606934,0.1040881499648094,0.1040881499648094,0.0,104.42682647705078,101.0,5013.7333984375,-0.0,1796.8798828125,1.0,283.1499938964844,289.04351806640625,292.3258056640625,292.7006225585937,293.1499938964844,293.1499938964844,283.1499938964844,17967.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871518731117248,1.0,0.0,0.0,0.2060621529817581,0.5062999129295349,4.148393628611302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.7694091796875,0.0,20.508588790893555,1895.4371337890625,0.0,59.1152229309082,0.2404185235500335,1.0,0.0,3.0,1.0,0.0
12388620,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758850097656,0.8396751284599304,0.2766320407390594,0.2494941353797912,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758239746094,0.8772531151771545,0.3168193101882934,0.300294429063797,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.8523560166358948,0.2901841104030609,0.2033813297748565,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.8495866060256958,0.2873542010784149,0.2725999653339386,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759155273437,0.8254380822181702,0.2616468071937561,1.1797696352005005,289.3757629394531,288.4595031738281,291.3197631835937,289.3348693847656,291.31915283203125,297.517578125,289.3752746582031,1.0,0.5364628434181213,1.0,0.1500000059604644,0.0,1.0,-2.647829294204712,2.647669076919556,0.0001601159019628,2.048407077789306,0.1166244819760322,0.1166244819760322,0.0,98.89866638183594,89.0,5224.2509765625,-0.0,1823.2962646484373,1.0,283.1499938964844,289.0040588378906,292.33941650390625,292.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17964.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880594134330749,1.0,0.0,0.0,0.2162958532571792,0.5068864226341248,4.384500318366236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.4620361328125,0.0,20.58208656311035,1895.4371337890625,0.0,64.54656219482422,0.2407100200653076,1.0,0.0,3.0,1.0,0.0
12388680,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758850097656,0.8396751284599304,0.2766320407390594,0.2494941353797912,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758239746094,0.8772531151771545,0.3168193101882934,0.300294429063797,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.8523560166358948,0.2901841104030609,0.2033813297748565,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.8495866060256958,0.2873542010784149,0.2725999653339386,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759155273437,0.8254380822181702,0.2616468071937561,1.1797696352005005,289.3757629394531,288.4595031738281,291.3197631835937,289.3348693847656,291.31915283203125,297.517578125,289.3752746582031,1.0,0.5364628434181213,1.0,0.1500000059604644,0.0,1.0,-2.647829294204712,2.647669076919556,0.0001601159019628,2.048407077789306,0.1166244819760322,0.1166244819760322,0.0,98.89866638183594,89.0,5224.2509765625,-0.0,1823.2962646484373,1.0,283.1499938964844,289.0040588378906,292.33941650390625,292.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17964.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880594134330749,1.0,0.0,0.0,0.2162958532571792,0.5068864226341248,4.384500318366236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.4620361328125,0.0,20.58208656311035,1895.4371337890625,0.0,64.54656219482422,0.2407100200653076,1.0,0.0,3.0,1.0,0.0
12388740,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597106933594,0.8688678741455078,0.2798285186290741,0.2520371079444885,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.9104978442192078,0.3211873173713684,0.3040729761123657,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35968017578125,0.8832126259803772,0.2939356565475464,0.2057447880506515,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35968017578125,0.8806242346763611,0.2915023565292358,0.2761739492416382,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597412109375,0.853000819683075,0.2644144892692566,1.1905745267868042,289.3595275878906,288.402099609375,291.3660583496094,289.3484802246094,291.3654479980469,297.5084228515625,289.3587951660156,1.0,0.5354727506637573,1.0,0.1500000059604644,0.0,1.0,-2.675546407699585,2.6753828525543213,0.0001634854415897,2.069870710372925,0.1296798139810562,0.1296798139810562,0.0,90.8246841430664,77.0,5452.17138671875,-0.0,1834.9210205078125,1.0,283.1499938964844,288.9601135253906,292.353271484375,292.7611083984375,293.1499938964844,293.1499938964844,283.1499938964844,17961.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890156805515289,1.0,0.0,0.0,0.2274962663650512,0.5074780583381653,4.649218343644179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.806396484375,0.0,20.661380767822266,1895.4371337890625,0.0,70.38842010498047,0.2410303950309753,1.0,0.0,3.0,1.0,0.0
12388800,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597106933594,0.8688678741455078,0.2798285186290741,0.2520371079444885,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.9104978442192078,0.3211873173713684,0.3040729761123657,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35968017578125,0.8832126259803772,0.2939356565475464,0.2057447880506515,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35968017578125,0.8806242346763611,0.2915023565292358,0.2761739492416382,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597412109375,0.853000819683075,0.2644144892692566,1.1905745267868042,289.3595275878906,288.402099609375,291.3660583496094,289.3484802246094,291.3654479980469,297.5084228515625,289.3587951660156,1.0,0.5354727506637573,1.0,0.1500000059604644,0.0,1.0,-2.675546407699585,2.6753828525543213,0.0001634854415897,2.069870710372925,0.1296798139810562,0.1296798139810562,0.0,90.8246841430664,77.0,5452.17138671875,-0.0,1834.9210205078125,1.0,283.1499938964844,288.9601135253906,292.353271484375,292.7611083984375,293.1499938964844,293.1499938964844,283.1499938964844,17961.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890156805515289,1.0,0.0,0.0,0.2274962663650512,0.5074780583381653,4.649218343644179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.806396484375,0.0,20.661380767822266,1895.4371337890625,0.0,70.38842010498047,0.2410303950309753,1.0,0.0,3.0,1.0,0.0
12388860,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3380126953125,0.9147633910179138,0.2829062640666961,0.254422515630722,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379211425781,0.9635724425315856,0.3254362642765045,0.3076843619346618,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.9325780868530272,0.2975701987743377,0.2079861909151077,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.92997807264328,0.2955339550971985,0.2795825898647308,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33807373046875,0.8963666558265686,0.2670573890209198,1.2005560398101809,289.3377990722656,288.34332275390625,291.4134521484375,289.3623962402344,291.412841796875,297.4992370605469,289.3368225097656,1.0,0.5333302021026611,1.0,0.1500000059604644,0.0,1.0,-2.7015392780303955,2.7013726234436035,0.0001666772150201,2.0899953842163086,0.1432037949562072,0.1432037949562072,0.0,81.25118255615234,65.0,5698.0673828125,-0.0,1836.7359619140625,1.0,283.1499938964844,288.91265869140625,292.3674621582031,292.79364013671875,293.1499938964844,293.1499938964844,283.1499938964844,17957.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900280952453613,1.0,0.0,0.0,0.2397112101316452,0.5080717206001282,4.946341558564882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2009.1336669921875,0.0,20.746883392333984,1895.4371337890625,0.0,76.6707763671875,0.2413820922374725,1.0,0.0,3.0,1.0,0.0
12388920,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3380126953125,0.9147633910179138,0.2829062640666961,0.254422515630722,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379211425781,0.9635724425315856,0.3254362642765045,0.3076843619346618,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.9325780868530272,0.2975701987743377,0.2079861909151077,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.92997807264328,0.2955339550971985,0.2795825898647308,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33807373046875,0.8963666558265686,0.2670573890209198,1.2005560398101809,289.3377990722656,288.34332275390625,291.4134521484375,289.3623962402344,291.412841796875,297.4992370605469,289.3368225097656,1.0,0.5333302021026611,1.0,0.1500000059604644,0.0,1.0,-2.7015392780303955,2.7013726234436035,0.0001666772150201,2.0899953842163086,0.1432037949562072,0.1432037949562072,0.0,81.25118255615234,65.0,5698.0673828125,-0.0,1836.7359619140625,1.0,283.1499938964844,288.91265869140625,292.3674621582031,292.79364013671875,293.1499938964844,293.1499938964844,283.1499938964844,17957.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900280952453613,1.0,0.0,0.0,0.2397112101316452,0.5080717206001282,4.946341558564882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2009.1336669921875,0.0,20.746883392333984,1895.4371337890625,0.0,76.6707763671875,0.2413820922374725,1.0,0.0,3.0,1.0,0.0
12388980,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3084716796875,0.9717292785644532,0.2858155071735382,0.2567484080791473,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.308349609375,0.9990000128746032,0.3298943638801574,0.299905776977539,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.986721932888031,0.3010421097278595,0.2101843953132629,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.985130250453949,0.2994051277637481,0.2829341292381286,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085327148437,0.9525718092918396,0.2695339024066925,1.2102367877960205,289.3081359863281,288.2831115722656,291.4620056152344,289.3766784667969,291.4613647460937,297.4906311035156,289.3060913085937,1.0,0.5296872854232788,1.0,0.1500000059604644,0.0,1.0,-2.7135260105133057,2.713357925415039,0.0001681605353951,2.09975814819336,0.1570958197116851,0.1570958197116851,0.0,72.98280334472656,85.0,5955.38623046875,-0.0,1819.5638427734373,1.0,283.1499938964844,288.862060546875,292.382080078125,292.8278503417969,293.1499938964844,293.1499938964844,283.1499938964844,17953.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911087572574615,1.0,0.0,0.0,0.2529582977294922,0.5086504817008972,5.279867654195414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2102.360107421875,0.0,20.83844947814941,1895.4371337890625,0.0,83.4076156616211,0.2417667657136917,1.0,0.0,3.0,1.0,0.0
12389040,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3084716796875,0.9717292785644532,0.2858155071735382,0.2567484080791473,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.308349609375,0.9990000128746032,0.3298943638801574,0.299905776977539,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.986721932888031,0.3010421097278595,0.2101843953132629,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.985130250453949,0.2994051277637481,0.2829341292381286,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085327148437,0.9525718092918396,0.2695339024066925,1.2102367877960205,289.3081359863281,288.2831115722656,291.4620056152344,289.3766784667969,291.4613647460937,297.4906311035156,289.3060913085937,1.0,0.5296872854232788,1.0,0.1500000059604644,0.0,1.0,-2.7135260105133057,2.713357925415039,0.0001681605353951,2.09975814819336,0.1570958197116851,0.1570958197116851,0.0,72.98280334472656,85.0,5955.38623046875,-0.0,1819.5638427734373,1.0,283.1499938964844,288.862060546875,292.382080078125,292.8278503417969,293.1499938964844,293.1499938964844,283.1499938964844,17953.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911087572574615,1.0,0.0,0.0,0.2529582977294922,0.5086504817008972,5.279867654195414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2102.360107421875,0.0,20.83844947814941,1895.4371337890625,0.0,83.4076156616211,0.2417667657136917,1.0,0.0,3.0,1.0,0.0
12389100,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2869567871094,0.9759699106216432,0.2871918678283691,0.2579789459705353,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.286865234375,0.9990000128746032,0.3328449726104736,0.2972049713134765,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2868957519531,0.9906125068664552,0.3027081191539764,0.2113399654626846,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2868957519531,0.989272117614746,0.3012747466564178,0.2846886813640594,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2870178222656,0.9571552276611328,0.2707085013389587,1.2154513597488403,289.2866516113281,288.25250244140625,291.4866943359375,289.38397216796875,291.4860534667969,297.4891967773437,289.28521728515625,1.0,0.5315190553665161,1.0,0.1500000059604644,0.0,1.0,-2.721287965774536,2.721118688583374,0.0001691227807896,2.105247974395752,0.1640784740447998,0.1640784740447998,0.0,72.80802917480469,85.0,6089.59619140625,-0.0,1832.660888671875,1.0,283.1499938964844,288.83428955078125,292.3895568847656,292.8454284667969,293.1499938964844,293.1499938964844,283.1499938964844,17951.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916758358478546,1.0,0.0,0.0,0.2598908543586731,0.5088857412338257,5.459670049390297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.941650390625,0.0,20.88452911376953,1895.4371337890625,0.0,86.91053771972656,0.2419690936803817,1.0,0.0,3.0,1.0,0.0
12389160,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2746276855469,0.972740650177002,0.2885408103466034,0.2592232227325439,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27459716796875,0.9990000128746032,0.3355716466903686,0.3018118143081665,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27459716796875,0.9879908561706544,0.3043513000011444,0.2125107645988464,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27459716796875,0.986803412437439,0.3031229674816131,0.2864666283130646,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.274658203125,0.9533846974372864,0.2718639671802521,1.2207914590835571,289.27447509765625,288.22149658203125,291.5116882324219,289.39141845703125,291.51104736328125,297.4872131347656,289.2738647460937,1.0,0.5353508591651917,1.0,0.1500000059604644,0.0,1.0,-2.7382619380950928,2.7380905151367188,0.0001712386874714,2.11821722984314,0.1712879389524459,0.1712879389524459,0.0,74.1540756225586,105.0,6242.73193359375,-0.0,1869.2872314453125,1.0,283.1499938964844,288.8062744140625,292.3971862792969,292.8634338378906,293.1499938964844,293.1499938964844,283.1499938964844,17948.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922659516334533,1.0,0.0,0.0,0.2671887278556824,0.509202778339386,5.653264967264704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2199.844482421875,0.0,20.93553352355957,1895.4371337890625,0.0,90.4922866821289,0.2421839833259582,1.0,0.0,3.0,1.0,0.0
12389220,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.9467609524726868,0.2911975979804992,0.261785626411438,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2600402832031,0.9935707449913024,0.3392678797245025,0.3208624124526977,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.9651753902435304,0.3075960874557495,0.2149118930101394,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.964195728302002,0.3067741692066192,0.290101408958435,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601013183594,0.92524516582489,0.27411749958992,1.231821894645691,289.2599792480469,288.158447265625,291.5625305175781,289.4066467285156,291.5618896484375,297.4764709472656,289.2596740722656,1.0,0.5474858283996582,1.0,0.1500000059604644,0.0,1.0,-2.7864668369293213,2.7862894535064697,0.000177320165676,2.155393600463867,0.1862948834896087,0.1862948834896087,0.0,80.58629608154297,125.0,6573.291015625,-0.0,1986.816162109375,1.0,283.1499938964844,288.7565612792969,292.41357421875,292.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,17941.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29363614320755,1.0,0.0,0.0,0.2830560207366943,0.5099837183952332,6.0913416533026066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.024658203125,0.0,21.05120277404785,1895.4371337890625,0.0,98.31539916992188,0.2426592111587524,1.0,0.0,3.0,1.0,0.0
12389280,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.9467609524726868,0.2911975979804992,0.261785626411438,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2600402832031,0.9935707449913024,0.3392678797245025,0.3208624124526977,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.9651753902435304,0.3075960874557495,0.2149118930101394,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.964195728302002,0.3067741692066192,0.290101408958435,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601013183594,0.92524516582489,0.27411749958992,1.231821894645691,289.2599792480469,288.158447265625,291.5625305175781,289.4066467285156,291.5618896484375,297.4764709472656,289.2596740722656,1.0,0.5474858283996582,1.0,0.1500000059604644,0.0,1.0,-2.7864668369293213,2.7862894535064697,0.000177320165676,2.155393600463867,0.1862948834896087,0.1862948834896087,0.0,80.58629608154297,125.0,6573.291015625,-0.0,1986.816162109375,1.0,283.1499938964844,288.7565612792969,292.41357421875,292.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,17941.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29363614320755,1.0,0.0,0.0,0.2830560207366943,0.5099837183952332,6.0913416533026066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.024658203125,0.0,21.05120277404785,1895.4371337890625,0.0,98.31539916992188,0.2426592111587524,1.0,0.0,3.0,1.0,0.0
