time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389340,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.23846435546875,0.8824144601821899,0.2936368286609649,0.264566034078598,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2383728027344,0.932128369808197,0.3421226739883423,0.324097990989685,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384338378906,0.8993216753005981,0.3106323480606079,0.2174863666296005,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384338378906,0.8988081812858582,0.310218334197998,0.293969988822937,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.238525390625,0.8645629286766052,0.276137113571167,1.2438474893569946,289.2382507324219,288.0939025878906,291.6145935058594,289.4224853515625,291.6139221191406,297.461669921875,289.2372741699219,1.0,0.5616066455841064,1.0,0.1500000059604644,0.0,1.0,-2.8141849040985107,2.8140039443969727,0.0001808657689252,2.177074670791626,0.2018510997295379,0.2018510997295379,0.0,96.12499237060548,145.0,6918.0068359375,-0.0,2114.9755859375,1.0,283.1499938964844,288.7102355957031,292.4325256347656,292.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,17934.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956044971942901,1.0,0.0,0.0,0.3005361258983612,0.5107537508010864,6.6059655523531555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2434.676513671875,0.0,21.17863845825196,1895.4371337890625,0.0,107.18436431884766,0.2431947290897369,1.0,0.0,3.0,1.0,0.0
12389400,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.23846435546875,0.8824144601821899,0.2936368286609649,0.264566034078598,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2383728027344,0.932128369808197,0.3421226739883423,0.324097990989685,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384338378906,0.8993216753005981,0.3106323480606079,0.2174863666296005,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384338378906,0.8988081812858582,0.310218334197998,0.293969988822937,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.238525390625,0.8645629286766052,0.276137113571167,1.2438474893569946,289.2382507324219,288.0939025878906,291.6145935058594,289.4224853515625,291.6139221191406,297.461669921875,289.2372741699219,1.0,0.5616066455841064,1.0,0.1500000059604644,0.0,1.0,-2.8141849040985107,2.8140039443969727,0.0001808657689252,2.177074670791626,0.2018510997295379,0.2018510997295379,0.0,96.12499237060548,145.0,6918.0068359375,-0.0,2114.9755859375,1.0,283.1499938964844,288.7102355957031,292.4325256347656,292.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,17934.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956044971942901,1.0,0.0,0.0,0.3005361258983612,0.5107537508010864,6.6059655523531555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2434.676513671875,0.0,21.17863845825196,1895.4371337890625,0.0,107.18436431884766,0.2431947290897369,1.0,0.0,3.0,1.0,0.0
12389460,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21075439453125,0.8394513130187988,0.2958699762821197,0.2672309875488281,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.21063232421875,0.8825334906578064,0.3452391922473907,0.3276442289352417,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2107238769531,0.8548333048820496,0.3134768009185791,0.2199813276529312,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2107238769531,0.8547394871711731,0.313476949930191,0.2977365255355835,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2108154296875,0.8235241770744324,0.2779569327831268,1.2553086280822754,289.21051025390625,288.02789306640625,291.6678161621094,289.4389953613281,291.6671447753906,297.4486999511719,289.2093505859375,1.0,0.5768937468528748,1.0,0.1500000059604644,0.0,1.0,-2.8429512977600098,2.842766761779785,0.0001845820224843,2.1993284225463867,0.2178820967674255,0.2178820967674255,0.0,113.8292999267578,163.0,7293.56298828125,-0.0,2256.96484375,1.0,283.1499938964844,288.65985107421875,292.46221923828125,293.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,17926.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999557852745056,1.0,0.0,0.0,0.3196467757225036,0.5115004777908325,7.216414577015939e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.20263671875,0.0,21.31781578063965,1895.4371337890625,0.0,116.0277862548828,0.2437927573919296,1.0,0.0,3.0,1.0,0.0
12389520,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21075439453125,0.8394513130187988,0.2958699762821197,0.2672309875488281,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.21063232421875,0.8825334906578064,0.3452391922473907,0.3276442289352417,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2107238769531,0.8548333048820496,0.3134768009185791,0.2199813276529312,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2107238769531,0.8547394871711731,0.313476949930191,0.2977365255355835,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2108154296875,0.8235241770744324,0.2779569327831268,1.2553086280822754,289.21051025390625,288.02789306640625,291.6678161621094,289.4389953613281,291.6671447753906,297.4486999511719,289.2093505859375,1.0,0.5768937468528748,1.0,0.1500000059604644,0.0,1.0,-2.8429512977600098,2.842766761779785,0.0001845820224843,2.1993284225463867,0.2178820967674255,0.2178820967674255,0.0,113.8292999267578,163.0,7293.56298828125,-0.0,2256.96484375,1.0,283.1499938964844,288.65985107421875,292.46221923828125,293.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,17926.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999557852745056,1.0,0.0,0.0,0.3196467757225036,0.5115004777908325,7.216414577015939e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.20263671875,0.0,21.31781578063965,1895.4371337890625,0.0,116.0277862548828,0.2437927573919296,1.0,0.0,3.0,1.0,0.0
12389580,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932373046875,0.8215875625610352,0.2970335185527801,0.2686564922332763,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1930847167969,0.8625146746635437,0.3469908535480499,0.3296741843223572,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19317626953125,0.8364344835281372,0.3149852752685547,0.2213292419910431,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19317626953125,0.8365386128425598,0.3152191936969757,0.2997810542583465,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932983398437,0.8052839636802673,0.2788900136947632,1.261402249336243,289.1929626464844,287.9902648925781,291.6981811523437,289.44854736328125,291.6974792480469,297.44171142578125,289.1916809082031,1.0,0.5853517055511475,1.0,0.1500000059604644,0.0,1.0,-2.858506917953491,2.8583202362060547,0.0001866073434939,2.211369037628174,0.2270572185516357,0.2270572185516357,0.0,124.05811309814452,163.0,7516.69873046875,-0.0,2338.1103515625,1.0,283.1499938964844,288.6307067871094,292.4864501953125,293.03887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17922.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3048528730869293,1.0,0.0,0.0,0.3311147093772888,0.5119143128395081,7.612252161948163e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2648.18896484375,0.0,21.401779174804688,1895.4371337890625,0.0,123.97615814208984,0.2441583424806594,1.0,0.0,3.0,1.0,0.0
12389640,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17840576171875,0.8090494871139526,0.2979078292846679,0.2697431147098541,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1782531738281,0.8492968678474426,0.3483518660068512,0.3312633633613586,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1783447265625,0.8241705894470215,0.3161297738552093,0.2223622947931289,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1783447265625,0.8244194984436035,0.3165479600429535,0.3013528883457184,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.178466796875,0.7920132875442505,0.279581755399704,1.2660198211669922,289.1781005859375,287.9603576660156,291.7222900390625,289.45623779296875,291.7215881347656,297.43621826171875,289.1767578125,1.0,0.5919385552406311,1.0,0.1500000059604644,0.0,1.0,-2.8704044818878174,2.8702163696289062,0.0001881638891063,2.220576286315918,0.2343577444553375,0.2343577444553375,0.0,132.17799377441406,151.0,7698.45361328125,-0.0,2402.20556640625,1.0,283.1499938964844,288.6073608398437,292.5060729980469,293.07159423828125,293.1499938964844,293.1499938964844,283.1499938964844,17918.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099054992198944,1.0,0.0,0.0,0.3405252993106842,0.5122382044792175,7.956794334518236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.45703125,0.0,21.47112464904785,1895.4371337890625,0.0,132.0727996826172,0.2444624900817871,1.0,0.0,3.0,1.0,0.0
12389700,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.8034122586250305,0.2988637387752533,0.2707593441009521,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.8439920544624329,0.3498764336109161,0.3328607082366943,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.8190571069717407,0.3173885345458984,0.2233648300170898,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.8194733262062073,0.3180158138275146,0.3029073178768158,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.7862897515296936,0.2803244888782501,1.2701616287231443,289.1597595214844,287.926025390625,291.75,289.4651794433594,291.7492980957031,297.4300537109375,289.1581726074219,1.0,0.5955870151519775,1.0,0.1500000059604644,0.0,1.0,-2.881605386734009,2.881415843963623,0.0001896353060146,2.2293076515197754,0.2427438646554947,0.2427438646554947,0.0,136.4854736328125,151.0,7910.54150390625,-0.0,2446.599365234375,1.0,283.1499938964844,288.5802001953125,292.5275573730469,293.1095275878906,293.1499938964844,293.1499938964844,283.1499938964844,17913.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167921304702759,1.0,0.0,0.0,0.3516599833965301,0.5126034021377563,8.390851569117785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2790.0576171875,0.0,21.5537338256836,1895.4371337890625,0.0,142.96536254882812,0.2448274791240692,1.0,0.0,3.0,1.0,0.0
12389760,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1397705078125,0.8024359941482544,0.2997985482215881,0.2716452479362488,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395874023437,0.8433449864387512,0.351383239030838,0.3343293070793152,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1396789550781,0.8183319568634033,0.3186168968677521,0.2242609113454818,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1396789550781,0.8189130425453186,0.319451630115509,0.3043165802955627,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13983154296875,0.7851848006248474,0.2810344696044922,1.27360999584198,289.139404296875,287.8912658691406,291.77801513671875,289.4743347167969,291.7772827148437,297.4240417480469,289.1376953125,1.0,0.597752571105957,1.0,0.1500000059604644,0.0,1.0,-2.891354322433472,2.891163349151612,0.0001909205457195,2.2368686199188232,0.2512126266956329,0.2512126266956329,0.0,137.9774627685547,139.0,8128.8359375,-0.0,2474.369873046875,1.0,283.1499938964844,288.5519104003906,292.5466613769531,293.1462707519531,293.1499938964844,293.1499938964844,283.1499938964844,17908.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245801329612732,1.0,0.0,0.0,0.3632647097110748,0.512959361076355,8.877864665635116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.8056640625,0.0,21.640522003173828,1895.4371337890625,0.0,155.12948608398438,0.2452145218849182,1.0,0.0,3.0,1.0,0.0
12389820,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.808378279209137,0.301649808883667,0.2732037901878357,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0946350097656,0.8498470783233643,0.3543493449687958,0.3370296955108642,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0947570800781,0.8242554068565369,0.3209860920906067,0.2258527874946594,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0947570800781,0.825154721736908,0.3222329616546631,0.306860476732254,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.09490966796875,0.7906916737556458,0.2823751866817474,1.279227375984192,289.09442138671875,287.8206481933594,291.8349609375,289.4932861328125,291.834228515625,297.4125366210937,289.0924987792969,1.0,0.598949134349823,1.0,0.1500000059604644,0.0,1.0,-2.908200263977051,2.9080071449279785,0.0001931516744662,2.249920606613159,0.268375962972641,0.268375962972641,0.0,136.03414916992188,127.0,8584.544921875,-0.0,2500.323486328125,1.0,283.1499938964844,288.4919738769531,292.5766296386719,293.2134094238281,293.1499938964844,293.1499938964844,283.1499938964844,17896.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341439425945282,1.0,0.0,0.0,0.3879245817661285,0.5137067437171936,1.0044755249793981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.396484375,0.0,21.83011817932129,1895.4371337890625,0.0,181.1617584228516,0.246061697602272,1.0,0.0,3.0,1.0,0.0
12389880,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.808378279209137,0.301649808883667,0.2732037901878357,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0946350097656,0.8498470783233643,0.3543493449687958,0.3370296955108642,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0947570800781,0.8242554068565369,0.3209860920906067,0.2258527874946594,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0947570800781,0.825154721736908,0.3222329616546631,0.306860476732254,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.09490966796875,0.7906916737556458,0.2823751866817474,1.279227375984192,289.09442138671875,287.8206481933594,291.8349609375,289.4932861328125,291.834228515625,297.4125366210937,289.0924987792969,1.0,0.598949134349823,1.0,0.1500000059604644,0.0,1.0,-2.908200263977051,2.9080071449279785,0.0001931516744662,2.249920606613159,0.268375962972641,0.268375962972641,0.0,136.03414916992188,127.0,8584.544921875,-0.0,2500.323486328125,1.0,283.1499938964844,288.4919738769531,292.5766296386719,293.2134094238281,293.1499938964844,293.1499938964844,283.1499938964844,17896.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341439425945282,1.0,0.0,0.0,0.3879245817661285,0.5137067437171936,1.0044755249793981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.396484375,0.0,21.83011817932129,1895.4371337890625,0.0,181.1617584228516,0.246061697602272,1.0,0.0,3.0,1.0,0.0
12389940,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.8212942481040955,0.3035326302051544,0.2746258080005646,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0447692871094,0.8643136620521545,0.3572564721107483,0.3395102620124817,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0448913574219,0.8372724652290344,0.3232192695140838,0.2272309809923172,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0448608398437,0.8385179042816162,0.3248768150806427,0.3091132342815399,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450744628906,0.8037249445915222,0.2836154997348785,1.2836103439331057,289.0445556640625,287.7484130859375,291.8932189941406,289.51324462890625,291.8924560546875,297.401611328125,289.0424194335937,1.0,0.5974090099334717,1.0,0.1500000059604644,0.0,1.0,-2.922526836395264,2.9223315715789795,0.0001950592559296,2.261007785797119,0.2858147323131561,0.2858147323131561,0.0,129.82821655273438,115.0,9064.3046875,-0.0,2499.884521484375,1.0,283.1499938964844,288.4274597167969,292.5980834960937,293.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,17882.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585104942321777,1.0,0.0,0.0,0.4146159887313843,0.5146133303642273,1.1470584482253798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.204345703125,0.0,22.04849433898925,1895.4371337890625,0.0,207.5813140869141,0.2470237612724304,1.0,0.0,3.0,1.0,0.0
12390000,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.8212942481040955,0.3035326302051544,0.2746258080005646,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0447692871094,0.8643136620521545,0.3572564721107483,0.3395102620124817,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0448913574219,0.8372724652290344,0.3232192695140838,0.2272309809923172,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0448608398437,0.8385179042816162,0.3248768150806427,0.3091132342815399,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450744628906,0.8037249445915222,0.2836154997348785,1.2836103439331057,289.0445556640625,287.7484130859375,291.8932189941406,289.51324462890625,291.8924560546875,297.401611328125,289.0424194335937,1.0,0.5974090099334717,1.0,0.1500000059604644,0.0,1.0,-2.922526836395264,2.9223315715789795,0.0001950592559296,2.261007785797119,0.2858147323131561,0.2858147323131561,0.0,129.82821655273438,115.0,9064.3046875,-0.0,2499.884521484375,1.0,283.1499938964844,288.4274597167969,292.5980834960937,293.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,17882.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585104942321777,1.0,0.0,0.0,0.4146159887313843,0.5146133303642273,1.1470584482253798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.204345703125,0.0,22.04849433898925,1895.4371337890625,0.0,207.5813140869141,0.2470237612724304,1.0,0.0,3.0,1.0,0.0
12390060,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9908447265625,0.8397345542907715,0.3054023385047912,0.2759617865085602,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9906005859375,0.8859509229660034,0.360087126493454,0.3418318331241607,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9907531738281,0.8567060828208923,0.3253262042999267,0.22845159471035,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9907531738281,0.8583786487579346,0.3273932337760925,0.3111513555049896,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9909362792969,0.8219688534736633,0.2847529947757721,1.287104249000549,288.9903869628906,287.6745910644531,291.9527587890625,289.53424072265625,291.95196533203125,297.39111328125,288.98809814453125,1.0,0.5942650437355042,1.0,0.1500000059604644,0.0,1.0,-2.935042381286621,2.934845447540283,0.0001967333810171,2.2706856727600098,0.3034995794296264,0.3034995794296264,0.0,121.2311019897461,103.0,9567.2646484375,-0.0,2483.5615234375,1.0,283.1499938964844,288.3580017089844,292.6165466308594,293.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,17864.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749796152114868,1.0,0.0,0.0,0.4434503316879272,0.5159680843353271,1.3121498554369282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.33251953125,0.0,22.31161499023437,1895.4371337890625,0.0,233.6788330078125,0.2481295317411422,1.0,0.0,3.0,1.0,0.0
12390120,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9908447265625,0.8397345542907715,0.3054023385047912,0.2759617865085602,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9906005859375,0.8859509229660034,0.360087126493454,0.3418318331241607,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9907531738281,0.8567060828208923,0.3253262042999267,0.22845159471035,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9907531738281,0.8583786487579346,0.3273932337760925,0.3111513555049896,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9909362792969,0.8219688534736633,0.2847529947757721,1.287104249000549,288.9903869628906,287.6745910644531,291.9527587890625,289.53424072265625,291.95196533203125,297.39111328125,288.98809814453125,1.0,0.5942650437355042,1.0,0.1500000059604644,0.0,1.0,-2.935042381286621,2.934845447540283,0.0001967333810171,2.2706856727600098,0.3034995794296264,0.3034995794296264,0.0,121.2311019897461,103.0,9567.2646484375,-0.0,2483.5615234375,1.0,283.1499938964844,288.3580017089844,292.6165466308594,293.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,17864.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749796152114868,1.0,0.0,0.0,0.4434503316879272,0.5159680843353271,1.3121498554369282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.33251953125,0.0,22.31161499023437,1895.4371337890625,0.0,233.6788330078125,0.2481295317411422,1.0,0.0,3.0,1.0,0.0
12390180,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9328918457031,0.8653220534324646,0.307227075099945,0.2772159278392792,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9326477050781,0.9159978032112122,0.3628301322460174,0.3440237045288086,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.883823812007904,0.3273113965988159,0.2295510470867157,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.8859878182411194,0.3297878503799438,0.3130250573158264,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329833984375,0.8455348014831543,0.2857837378978729,1.2898929119110107,288.9324035644531,287.59912109375,292.0136108398437,289.5563659667969,292.0127868652344,297.3809509277344,288.9299621582031,1.0,0.5901538133621216,1.0,0.1500000059604644,0.0,1.0,-2.946112155914306,2.945913791656494,0.0001982200628845,2.279240131378174,0.3213992416858673,0.3213992416858673,0.0,111.31809997558594,91.0,10092.2919921875,-0.0,2457.375732421875,1.0,283.1499938964844,288.2838134765625,292.6363830566406,293.38897705078125,293.1499938964844,293.1499938964844,283.1499938964844,17839.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390956848859787,1.0,0.0,0.0,0.47449791431427,0.5185175538063049,1.5023188026930256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.099609375,0.0,22.655967712402344,1895.4371337890625,0.0,260.077880859375,0.2494294494390487,1.0,0.0,3.0,1.0,0.0
12390240,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9328918457031,0.8653220534324646,0.307227075099945,0.2772159278392792,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9326477050781,0.9159978032112122,0.3628301322460174,0.3440237045288086,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.883823812007904,0.3273113965988159,0.2295510470867157,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.8859878182411194,0.3297878503799438,0.3130250573158264,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329833984375,0.8455348014831543,0.2857837378978729,1.2898929119110107,288.9324035644531,287.59912109375,292.0136108398437,289.5563659667969,292.0127868652344,297.3809509277344,288.9299621582031,1.0,0.5901538133621216,1.0,0.1500000059604644,0.0,1.0,-2.946112155914306,2.945913791656494,0.0001982200628845,2.279240131378174,0.3213992416858673,0.3213992416858673,0.0,111.31809997558594,91.0,10092.2919921875,-0.0,2457.375732421875,1.0,283.1499938964844,288.2838134765625,292.6363830566406,293.38897705078125,293.1499938964844,293.1499938964844,283.1499938964844,17839.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390956848859787,1.0,0.0,0.0,0.47449791431427,0.5185175538063049,1.5023188026930256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.099609375,0.0,22.655967712402344,1895.4371337890625,0.0,260.077880859375,0.2494294494390487,1.0,0.0,3.0,1.0,0.0
12390300,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.902587890625,0.8817687034606934,0.3081299662590027,0.2778182029724121,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9023132324219,0.9363629817962646,0.3641705513000488,0.3450771272182464,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9024658203125,0.9009230732917786,0.3282540142536163,0.2300590574741363,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9024658203125,0.9033282399177552,0.3309356272220611,0.3139057159423828,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027099609375,0.8606263995170593,0.286256730556488,1.2910466194152832,288.902099609375,287.560791015625,292.0445251464844,289.56787109375,292.043701171875,297.3760070800781,288.8995666503906,1.0,0.5878444910049438,1.0,0.1500000059604644,0.0,1.0,-2.951159238815308,2.950960397720337,0.000198899739189,2.2831385135650635,0.3304241299629211,0.3304241299629211,0.0,106.0565185546875,91.0,10362.5126953125,-0.0,2441.627685546875,1.0,283.1499938964844,288.2450866699219,292.6474914550781,293.42022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17822.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988920152187347,1.0,0.0,0.0,0.490865021944046,0.5207487940788269,1.607746646925534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.896240234375,0.0,22.88286018371582,1895.4371337890625,0.0,273.7367248535156,0.2501827180385589,1.0,0.0,3.0,1.0,0.0
12390360,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8715515136719,0.9012490510940552,0.3090429902076721,0.2784204185009002,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.9590530395507812,0.3654966652393341,0.3461102843284607,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.9223535656929016,0.3291597068309784,0.2305386215448379,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714294433594,0.925355076789856,0.3320468962192535,0.3147482275962829,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8716735839844,0.8788059949874878,0.2867014110088348,1.2920511960983276,288.8710632324219,287.5220031738281,292.0758056640625,289.5796813964844,292.074951171875,297.3711242675781,288.8684997558594,1.0,0.5854085087776184,1.0,0.1500000059604644,0.0,1.0,-2.9559226036071777,2.9557230472564697,0.000199542264454,2.286815881729126,0.3394967317581177,0.3394967317581177,0.0,100.65901947021484,79.0,10637.12109375,-0.0,2424.53369140625,1.0,283.1499938964844,288.2054443359375,292.6593933105469,293.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17798.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068644046783447,1.0,0.0,0.0,0.5077658891677856,0.5243061780929565,1.720364828372567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.18310546875,0.0,23.17710304260254,1895.4371337890625,0.0,287.9057922363281,0.2510372400283813,1.0,0.0,3.0,1.0,0.0
12390420,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80859375,0.9514673352241516,0.3108611404895782,0.2796655893325805,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.808349609375,0.9990000128746032,0.3681279122829437,0.3469943404197693,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085021972656,0.9720062613487244,0.3308582603931427,0.231447234749794,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084716796875,0.9749417304992676,0.3341574966907501,0.3163657486438751,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8087158203125,0.9239662289619446,0.2874969244003296,1.293831706047058,288.80810546875,287.4432373046875,292.13934326171875,289.60430908203125,292.13848876953125,297.36163330078125,288.8053283691406,1.0,0.5799789428710938,1.0,0.1500000059604644,0.0,1.0,-2.960400104522705,2.96019983291626,0.0002001487737288,2.290966510772705,0.357799232006073,0.357799232006073,0.0,90.50572967529295,99.0,11188.53125,-0.0,2385.363525390625,1.0,283.1499938964844,288.1242980957031,292.68560791015625,293.522216796875,293.1499938964844,293.1499938964844,283.1499938964844,17692.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230945706367492,1.0,0.0,0.0,0.5426300168037415,0.542759895324707,1.9647218962859373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.075927734375,0.0,24.2869873046875,1895.4371337890625,0.0,318.3834228515625,0.2533586919307709,1.0,0.0,3.0,1.0,0.0
12390480,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80859375,0.9514673352241516,0.3108611404895782,0.2796655893325805,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.808349609375,0.9990000128746032,0.3681279122829437,0.3469943404197693,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085021972656,0.9720062613487244,0.3308582603931427,0.231447234749794,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084716796875,0.9749417304992676,0.3341574966907501,0.3163657486438751,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8087158203125,0.9239662289619446,0.2874969244003296,1.293831706047058,288.80810546875,287.4432373046875,292.13934326171875,289.60430908203125,292.13848876953125,297.36163330078125,288.8053283691406,1.0,0.5799789428710938,1.0,0.1500000059604644,0.0,1.0,-2.960400104522705,2.96019983291626,0.0002001487737288,2.290966510772705,0.357799232006073,0.357799232006073,0.0,90.50572967529295,99.0,11188.53125,-0.0,2385.363525390625,1.0,283.1499938964844,288.1242980957031,292.68560791015625,293.522216796875,293.1499938964844,293.1499938964844,283.1499938964844,17692.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230945706367492,1.0,0.0,0.0,0.5426300168037415,0.542759895324707,1.9647218962859373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.075927734375,0.0,24.2869873046875,1895.4371337890625,0.0,318.3834228515625,0.2533586919307709,1.0,0.0,3.0,1.0,0.0
12390540,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75103759765625,0.9511598944664,0.3126450777053833,0.2812733650207519,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508544921875,0.9990000128746032,0.3711790144443512,0.3494400084018707,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509765625,0.971446454524994,0.3324319124221802,0.2325651198625564,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.9747543334960938,0.3361463844776153,0.3182694017887115,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75115966796875,0.9224867820739746,0.2881897091865539,1.2970616817474363,288.75067138671875,287.3627319335937,292.2042541503906,289.6303100585937,292.203369140625,297.3544921875,288.7486877441406,1.0,0.583988606929779,1.0,0.1500000059604644,0.0,1.0,-2.976020574569702,2.975818395614624,0.0002022640837822,2.302062749862671,0.3764182031154632,0.3764182031154632,0.0,91.50128936767578,119.0,11783.8974609375,-0.0,2420.9677734375,1.0,283.1499938964844,288.04443359375,292.7131652832031,293.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17545.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439713180065155,1.0,0.0,0.0,0.5796314477920532,0.5796352028846741,2.2418024769876865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.220703125,0.0,26.34212112426757,1895.4371337890625,0.0,352.30078125,0.2569774389266968,1.0,0.0,3.0,1.0,0.0
12390600,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75103759765625,0.9511598944664,0.3126450777053833,0.2812733650207519,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508544921875,0.9990000128746032,0.3711790144443512,0.3494400084018707,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509765625,0.971446454524994,0.3324319124221802,0.2325651198625564,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.9747543334960938,0.3361463844776153,0.3182694017887115,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75115966796875,0.9224867820739746,0.2881897091865539,1.2970616817474363,288.75067138671875,287.3627319335937,292.2042541503906,289.6303100585937,292.203369140625,297.3544921875,288.7486877441406,1.0,0.583988606929779,1.0,0.1500000059604644,0.0,1.0,-2.976020574569702,2.975818395614624,0.0002022640837822,2.302062749862671,0.3764182031154632,0.3764182031154632,0.0,91.50128936767578,119.0,11783.8974609375,-0.0,2420.9677734375,1.0,283.1499938964844,288.04443359375,292.7131652832031,293.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17545.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439713180065155,1.0,0.0,0.0,0.5796314477920532,0.5796352028846741,2.2418024769876865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.220703125,0.0,26.34212112426757,1895.4371337890625,0.0,352.30078125,0.2569774389266968,1.0,0.0,3.0,1.0,0.0
12390660,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015991210937,0.9094775915145874,0.3143835067749023,0.2831886112689972,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013854980469,0.968919038772583,0.3733992576599121,0.3536132872104645,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015075683594,0.9306589365005492,0.3338861763477325,0.2338698357343673,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015075683594,0.934960663318634,0.3380129933357239,0.3204241693019867,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.883600652217865,0.2887634932994842,1.3015152215957642,288.7012023925781,287.280517578125,292.2705383300781,289.65777587890625,292.2696533203125,297.3443908691406,288.6992492675781,1.0,0.5928239822387695,1.0,0.1500000059604644,0.0,1.0,-2.993770837783813,2.993566036224365,0.0002046839217655,2.3158111572265625,0.3955879807472229,0.3955879807472229,0.0,101.40882110595705,139.0,12440.1181640625,-0.0,2508.931640625,1.0,283.1499938964844,287.9732666015625,292.7426147460937,293.6710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17434.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566536247730255,1.0,0.0,0.0,0.6208782196044922,0.6208818554878235,2.572209467643916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.23876953125,0.0,28.818790435791016,1895.4371337890625,0.0,390.2586975097656,0.2615512013435364,1.0,0.0,3.0,1.0,0.0
12390720,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015991210937,0.9094775915145874,0.3143835067749023,0.2831886112689972,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013854980469,0.968919038772583,0.3733992576599121,0.3536132872104645,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015075683594,0.9306589365005492,0.3338861763477325,0.2338698357343673,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015075683594,0.934960663318634,0.3380129933357239,0.3204241693019867,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.883600652217865,0.2887634932994842,1.3015152215957642,288.7012023925781,287.280517578125,292.2705383300781,289.65777587890625,292.2696533203125,297.3443908691406,288.6992492675781,1.0,0.5928239822387695,1.0,0.1500000059604644,0.0,1.0,-2.993770837783813,2.993566036224365,0.0002046839217655,2.3158111572265625,0.3955879807472229,0.3955879807472229,0.0,101.40882110595705,139.0,12440.1181640625,-0.0,2508.931640625,1.0,283.1499938964844,287.9732666015625,292.7426147460937,293.6710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17434.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566536247730255,1.0,0.0,0.0,0.6208782196044922,0.6208818554878235,2.572209467643916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.23876953125,0.0,28.818790435791016,1895.4371337890625,0.0,390.2586975097656,0.2615512013435364,1.0,0.0,3.0,1.0,0.0
12390780,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675720214844,0.8807993531227112,0.31546151638031,0.2844958305358886,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673278808594,0.9371650218963624,0.3748252391815185,0.3553018867969513,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.66748046875,0.8987938761711121,0.334709882736206,0.2347288280725479,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6674499511719,0.9026966094970704,0.3391024172306061,0.3218363523483276,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6676940917969,0.8559575080871582,0.2890374958515167,1.304552674293518,288.6671447753906,287.2269897460937,292.313720703125,289.6761474609375,292.31280517578125,297.3380432128906,288.6649780273437,1.0,0.5997316837310791,1.0,0.1500000059604644,0.0,1.0,-3.002851724624634,3.00264573097229,0.0002059276739601,2.3229362964630127,0.408060222864151,0.408060222864151,0.0,110.76558685302734,139.0,12878.1123046875,-0.0,2577.464599609375,1.0,283.1499938964844,287.92462158203125,292.7603759765625,293.71697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17374.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467448890209198,1.0,0.0,0.0,0.6493311524391174,0.6493348479270935,2.8133641194472148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.94873046875,0.0,30.62803840637207,1895.4371337890625,0.0,416.4927368164063,0.2649081945419311,1.0,0.0,3.0,1.0,0.0
12390840,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.64764404296875,0.8664572238922119,0.316058874130249,0.2852402031421661,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6474304199219,0.9196613430976868,0.3756293058395386,0.356273740530014,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6475524902344,0.8837352991104126,0.3351382315158844,0.2351994514465332,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6475524902344,0.8876794576644897,0.3396808505058288,0.3226144313812256,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6477966308594,0.8423095345497131,0.2891627848148346,1.3062094449996948,288.647216796875,287.1965637207031,292.3382568359375,289.6867370605469,292.3373107910156,297.3345642089844,288.64501953125,1.0,0.6039152145385742,1.0,0.1500000059604644,0.0,1.0,-3.0084078311920166,3.0082011222839355,0.000206690368941,2.32722544670105,0.4151385724544525,0.4151385724544525,0.0,116.48062133789062,159.0,13131.7666015625,-0.0,2619.082275390625,1.0,283.1499938964844,287.8963317871094,292.76934814453125,293.7414245605469,293.1499938964844,293.1499938964844,283.1499938964844,17342.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473284512758255,1.0,0.0,0.0,0.666053056716919,0.6660568118095398,2.960132583496033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.76318359375,0.0,31.7303466796875,1895.4371337890625,0.0,431.4017333984375,0.266919881105423,1.0,0.0,3.0,1.0,0.0
12390900,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6191711425781,0.8483893275260925,0.3168682157993316,0.2862809300422668,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6189270019531,0.8984327912330627,0.3767366707324981,0.3576432764530182,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6190795898437,0.8644758462905884,0.3356868922710418,0.2358372807502746,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6190795898437,0.8684049844741821,0.3404383361339569,0.3236742317676544,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61932373046875,0.8250460028648376,0.2892965972423553,1.3084408044815063,288.6187438964844,287.1539306640625,292.3726501464844,289.70184326171875,292.3717041015625,297.32977294921875,288.616455078125,1.0,0.6099840402603149,1.0,0.1500000059604644,0.0,1.0,-3.016028642654419,3.0158207416534424,0.0002077387471217,2.3331098556518555,0.425052285194397,0.425052285194397,0.0,124.99664306640624,159.0,13492.24609375,-0.0,2679.898193359375,1.0,283.1499938964844,287.8559875488281,292.78143310546875,293.7748107910156,293.1499938964844,293.1499938964844,283.1499938964844,17301.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810711145401001,1.0,0.0,0.0,0.6901719570159912,0.6901757121086121,3.178396923431137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.91943359375,0.0,33.371734619140625,1895.4371337890625,0.0,452.1418151855469,0.2698704600334167,1.0,0.0,3.0,1.0,0.0
12390960,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58984375,0.8325753808021545,0.3176493048667907,0.287317156791687,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.589599609375,0.8803352117538452,0.3778245449066162,0.3590178191661834,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5897521972656,0.8475339412689209,0.3361856341361999,0.2364541739225387,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5897216796875,0.8514041304588318,0.3411458134651184,0.3247058391571045,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899658203125,0.8090345859527588,0.2893853783607483,1.3105632066726685,288.5893859863281,287.11083984375,292.4073791503906,289.71734619140625,292.40643310546875,297.324951171875,288.5870361328125,1.0,0.616234302520752,1.0,0.1500000059604644,0.0,1.0,-3.0234603881835938,3.02325177192688,0.0002087637112708,2.3388493061065674,0.4350569248199463,0.4350569248199463,0.0,134.0016632080078,162.0,13861.328125,-0.0,2743.111328125,1.0,283.1499938964844,287.8145751953125,292.7940673828125,293.8088073730469,293.1499938964844,293.1499938964844,283.1499938964844,17260.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885679483413696,1.0,0.0,0.0,0.715303361415863,0.7153071165084839,3.414082172525924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.70947265625,0.0,35.14540481567383,1895.4371337890625,0.0,473.0724182128906,0.2729991972446441,1.0,0.0,3.0,1.0,0.0
12391020,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.8160093426704407,0.3191478550434112,0.2890908718109131,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278015136719,0.8616912961006165,0.3799454867839813,0.3614662885665893,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279846191406,0.8299996256828308,0.3370680212974548,0.2374181598424911,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279541015625,0.8339614868164062,0.3424411118030548,0.3264011442661285,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282287597656,0.7903012037277222,0.2894550859928131,1.313117265701294,288.527587890625,287.0233154296875,292.4779663085937,289.7496643066406,292.4769897460937,297.3154296875,288.5250549316406,1.0,0.6240409016609192,1.0,0.1500000059604644,0.0,1.0,-3.034809827804565,3.034599542617798,0.0002103339211316,2.347658634185791,0.4552888870239258,0.4552888870239258,0.0,145.55990600585938,150.0,14616.7880859375,-0.0,2828.86376953125,1.0,283.1499938964844,287.728515625,292.82244873046875,293.8804626464844,293.1499938964844,293.1499938964844,283.1499938964844,17170.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030838251113892,1.0,0.0,0.0,0.7684246301651001,0.7684285044670105,3.939998194368855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.23388671875,0.0,39.10652542114258,1895.4371337890625,0.0,516.47265625,0.279784083366394,1.0,0.0,3.0,1.0,0.0
12391080,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.8160093426704407,0.3191478550434112,0.2890908718109131,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278015136719,0.8616912961006165,0.3799454867839813,0.3614662885665893,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279846191406,0.8299996256828308,0.3370680212974548,0.2374181598424911,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279541015625,0.8339614868164062,0.3424411118030548,0.3264011442661285,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282287597656,0.7903012037277222,0.2894550859928131,1.313117265701294,288.527587890625,287.0233154296875,292.4779663085937,289.7496643066406,292.4769897460937,297.3154296875,288.5250549316406,1.0,0.6240409016609192,1.0,0.1500000059604644,0.0,1.0,-3.034809827804565,3.034599542617798,0.0002103339211316,2.347658634185791,0.4552888870239258,0.4552888870239258,0.0,145.55990600585938,150.0,14616.7880859375,-0.0,2828.86376953125,1.0,283.1499938964844,287.728515625,292.82244873046875,293.8804626464844,293.1499938964844,293.1499938964844,283.1499938964844,17170.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030838251113892,1.0,0.0,0.0,0.7684246301651001,0.7684285044670105,3.939998194368855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.23388671875,0.0,39.10652542114258,1895.4371337890625,0.0,516.47265625,0.279784083366394,1.0,0.0,3.0,1.0,0.0
12391140,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4616394042969,0.8156071305274963,0.3205974102020263,0.2904328405857086,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613647460937,0.8614981174468994,0.3820128142833709,0.3634606599807739,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615478515625,0.8290349841117859,0.3378326892852783,0.2379975467920303,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615173339844,0.8332811594009399,0.3436071872711181,0.3275660872459411,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618225097656,0.7886513471603394,0.2894133031368255,1.3132331371307373,288.46112060546875,286.9339904785156,292.54998779296875,289.78375244140625,292.5489807128906,297.3064880371094,288.4583740234375,1.0,0.6252490282058716,1.0,0.1500000059604644,0.0,1.0,-3.041064739227295,3.040853500366211,0.0002112018555635,2.352529525756836,0.475806713104248,0.475806713104248,0.0,146.8640594482422,138.0,15391.712890625,-0.0,2850.083740234375,1.0,283.1499938964844,287.6376037597656,292.8554077148437,293.9579772949219,293.1499938964844,293.1499938964844,283.1499938964844,17070.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173826217651367,1.0,0.0,0.0,0.8254850506782532,0.8254889845848083,4.546863152654623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.29443359375,0.0,43.70933532714844,1895.4371337890625,0.0,563.224609375,0.2873853743076324,1.0,0.0,3.0,1.0,0.0
