time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391200,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4616394042969,0.8156071305274963,0.3205974102020263,0.2904328405857086,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613647460937,0.8614981174468994,0.3820128142833709,0.3634606599807739,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615478515625,0.8290349841117859,0.3378326892852783,0.2379975467920303,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615173339844,0.8332811594009399,0.3436071872711181,0.3275660872459411,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618225097656,0.7886513471603394,0.2894133031368255,1.3132331371307373,288.46112060546875,286.9339904785156,292.54998779296875,289.78375244140625,292.5489807128906,297.3064880371094,288.4583740234375,1.0,0.6252490282058716,1.0,0.1500000059604644,0.0,1.0,-3.041064739227295,3.040853500366211,0.0002112018555635,2.352529525756836,0.475806713104248,0.475806713104248,0.0,146.8640594482422,138.0,15391.712890625,-0.0,2850.083740234375,1.0,283.1499938964844,287.6376037597656,292.8554077148437,293.9579772949219,293.1499938964844,293.1499938964844,283.1499938964844,17070.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173826217651367,1.0,0.0,0.0,0.8254850506782532,0.8254889845848083,4.546863152654623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.29443359375,0.0,43.70933532714844,1895.4371337890625,0.0,563.224609375,0.2873853743076324,1.0,0.0,3.0,1.0,0.0
12391260,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3913879394531,0.8240306973457336,0.3220669031143188,0.2915560603141784,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910827636719,0.8712208271026611,0.3840742111206054,0.3652063608169555,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39129638671875,0.83690345287323,0.3385102748870849,0.2383441179990768,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3912658691406,0.8415321111679077,0.3446780145168304,0.3284065723419189,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3916015625,0.7962247729301453,0.2893019020557403,1.3119088411331177,288.390869140625,286.8433837890625,292.6230773925781,289.8189392089844,292.6220397949219,297.2984924316406,288.3879699707031,1.0,0.6229992508888245,1.0,0.1500000059604644,0.0,1.0,-3.044351816177368,3.044140100479126,0.0002116585819749,2.3550593852996826,0.4965824782848358,0.4965824782848358,0.0,142.20530700683594,126.0,16183.0283203125,-0.0,2833.489013671875,1.0,283.1499938964844,287.5428466796875,292.8912353515625,294.0399475097656,293.1499938964844,293.1499938964844,283.1499938964844,16958.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531828761100769,1.0,0.0,0.0,0.8864925503730774,0.8864966034889221,5.243770218044119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.3486328125,0.0,49.06320190429688,1895.4371337890625,0.0,614.8472290039062,0.2959148287773132,1.0,0.0,3.0,1.0,0.0
12391320,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3913879394531,0.8240306973457336,0.3220669031143188,0.2915560603141784,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910827636719,0.8712208271026611,0.3840742111206054,0.3652063608169555,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39129638671875,0.83690345287323,0.3385102748870849,0.2383441179990768,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3912658691406,0.8415321111679077,0.3446780145168304,0.3284065723419189,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3916015625,0.7962247729301453,0.2893019020557403,1.3119088411331177,288.390869140625,286.8433837890625,292.6230773925781,289.8189392089844,292.6220397949219,297.2984924316406,288.3879699707031,1.0,0.6229992508888245,1.0,0.1500000059604644,0.0,1.0,-3.044351816177368,3.044140100479126,0.0002116585819749,2.3550593852996826,0.4965824782848358,0.4965824782848358,0.0,142.20530700683594,126.0,16183.0283203125,-0.0,2833.489013671875,1.0,283.1499938964844,287.5428466796875,292.8912353515625,294.0399475097656,293.1499938964844,293.1499938964844,283.1499938964844,16958.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531828761100769,1.0,0.0,0.0,0.8864925503730774,0.8864966034889221,5.243770218044119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.3486328125,0.0,49.06320190429688,1895.4371337890625,0.0,614.8472290039062,0.2959148287773132,1.0,0.0,3.0,1.0,0.0
12391380,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.8382869958877563,0.3235745131969452,0.292602926492691,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178405761719,0.8879473805427551,0.3861493766307831,0.3668436706066131,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.8509235978126526,0.3390958905220032,0.2385369688272476,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.8560887575149536,0.345653086900711,0.3290348649024963,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.8098395466804504,0.2891296744346618,1.3097305297851562,288.3175964355469,286.7520751953125,292.6967163085937,289.8544921875,292.6956787109375,297.2914123535156,288.3146057128906,1.0,0.618789553642273,1.0,0.1500000059604644,0.0,1.0,-3.045948982238769,3.045737028121948,0.0002118806587532,2.3562703132629395,0.5175840258598328,0.5175840258598328,0.0,134.37879943847656,114.0,16986.009765625,-0.0,2796.480224609375,1.0,283.1499938964844,287.4453430175781,292.9276428222656,294.123779296875,293.1499938964844,293.1499938964844,283.1499938964844,16833.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464693307876587,1.0,0.0,0.0,0.9513946771621704,0.9513988494873048,6.039693545289992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.69140625,0.0,55.29261016845703,1895.4371337890625,0.0,672.0313110351562,0.3054731488227844,1.0,0.0,3.0,1.0,0.0
12391440,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.8382869958877563,0.3235745131969452,0.292602926492691,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178405761719,0.8879473805427551,0.3861493766307831,0.3668436706066131,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.8509235978126526,0.3390958905220032,0.2385369688272476,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.8560887575149536,0.345653086900711,0.3290348649024963,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.8098395466804504,0.2891296744346618,1.3097305297851562,288.3175964355469,286.7520751953125,292.6967163085937,289.8544921875,292.6956787109375,297.2914123535156,288.3146057128906,1.0,0.618789553642273,1.0,0.1500000059604644,0.0,1.0,-3.045948982238769,3.045737028121948,0.0002118806587532,2.3562703132629395,0.5175840258598328,0.5175840258598328,0.0,134.37879943847656,114.0,16986.009765625,-0.0,2796.480224609375,1.0,283.1499938964844,287.4453430175781,292.9276428222656,294.123779296875,293.1499938964844,293.1499938964844,283.1499938964844,16833.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464693307876587,1.0,0.0,0.0,0.9513946771621704,0.9513988494873048,6.039693545289992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.69140625,0.0,55.29261016845703,1895.4371337890625,0.0,672.0313110351562,0.3054731488227844,1.0,0.0,3.0,1.0,0.0
12391500,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806091308594,0.8475676774978638,0.3243221342563629,0.2930997610092163,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803039550781,0.8987382054328918,0.3871833682060241,0.3676336109638214,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.280517578125,0.8602049350738525,0.3393548429012298,0.2385890036821365,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2804870605469,0.8656919002532959,0.3461052477359772,0.3292874991893768,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808532714844,0.8182166814804077,0.2890194356441498,1.3084030151367188,288.2800598144531,286.7061462402344,292.7337341308594,289.8724060058594,292.7326965332031,297.2880859375,288.27703857421875,1.0,0.6162105202674866,1.0,0.1500000059604644,0.0,1.0,-3.046267032623291,3.0460550785064697,0.0002119248674716,2.356501817703247,0.5281662940979004,0.5281662940979004,0.0,129.73934936523438,114.0,17391.09375,-0.0,2773.080078125,1.0,283.1499938964844,287.39581298828125,292.94561767578125,294.1658020019531,293.1499938964844,293.1499938964844,283.1499938964844,16768.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537987947463989,1.0,0.0,0.0,0.9853387475013732,0.9853430390357972,6.478352787553376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.72802734375,0.0,58.78840255737305,1895.4371337890625,0.0,702.6161499023438,0.3106783926486969,1.0,0.0,3.0,1.0,0.0
12391560,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427673339844,0.858436644077301,0.3250594437122345,0.2935782968997955,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.9114998579025269,0.3882120251655578,0.368408054113388,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427062988281,0.8710970878601074,0.3395925760269165,0.238617792725563,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24267578125,0.8769218325614929,0.3465352058410644,0.3295077681541443,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2430114746094,0.8276020288467407,0.2888933718204498,1.3069514036178589,288.24224853515625,286.6600952148437,292.7709045410156,289.890380859375,292.76983642578125,297.284912109375,288.2391967773437,1.0,0.6134202480316162,1.0,0.1500000059604644,0.0,1.0,-3.046328067779541,3.04611611366272,0.0002119333366863,2.356533527374268,0.5388012528419495,0.5388012528419495,0.0,124.80036926269533,102.0,17801.666015625,-0.0,2747.529296875,1.0,283.1499938964844,287.3463134765625,292.96343994140625,294.2077941894531,293.1499938964844,293.1499938964844,283.1499938964844,16699.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610978603363037,1.0,0.0,0.0,1.020232319831848,1.0202367305755615,6.945310104811142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.0224609375,0.0,62.559043884277344,1895.4371337890625,0.0,734.4331665039062,0.3161711096763611,1.0,0.0,3.0,1.0,0.0
12391620,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1700744628906,0.8859566450119019,0.3265115022659302,0.2944899499416351,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9453782439231871,0.3902636170387268,0.3699242174625397,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16998291015625,0.8984905481338501,0.3400189876556396,0.2386199831962585,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1699523925781,0.9049726724624634,0.3473417460918426,0.3298696875572204,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.8509589433670044,0.2886039018630981,1.3037514686584473,288.1695556640625,286.5674743652344,292.8455810546875,289.926513671875,292.8445129394531,297.2789001464844,288.1665954589844,1.0,0.6073687076568604,1.0,0.1500000059604644,0.0,1.0,-3.045838594436645,3.045626878738404,0.0002118651609634,2.356119632720948,0.560303807258606,0.560303807258606,0.0,114.29493713378906,90.0,18686.404296875,-0.0,2691.77392578125,1.0,283.1499938964844,287.25848388671875,292.999755859375,294.2947082519531,293.1499938964844,293.1499938964844,283.1499938964844,16551.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757196545600891,1.0,0.0,0.0,1.0930465459823608,1.0930510759353638,7.972064253181088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.1279296875,0.0,71.03523254394531,1895.4371337890625,0.0,802.43701171875,0.3280732929706573,1.0,0.0,3.0,1.0,0.0
12391680,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1700744628906,0.8859566450119019,0.3265115022659302,0.2944899499416351,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9453782439231871,0.3902636170387268,0.3699242174625397,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16998291015625,0.8984905481338501,0.3400189876556396,0.2386199831962585,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1699523925781,0.9049726724624634,0.3473417460918426,0.3298696875572204,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.8509589433670044,0.2886039018630981,1.3037514686584473,288.1695556640625,286.5674743652344,292.8455810546875,289.926513671875,292.8445129394531,297.2789001464844,288.1665954589844,1.0,0.6073687076568604,1.0,0.1500000059604644,0.0,1.0,-3.045838594436645,3.045626878738404,0.0002118651609634,2.356119632720948,0.560303807258606,0.560303807258606,0.0,114.29493713378906,90.0,18686.404296875,-0.0,2691.77392578125,1.0,283.1499938964844,287.25848388671875,292.999755859375,294.2947082519531,293.1499938964844,293.1499938964844,283.1499938964844,16551.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757196545600891,1.0,0.0,0.0,1.0930465459823608,1.0930510759353638,7.972064253181088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.1279296875,0.0,71.03523254394531,1895.4371337890625,0.0,802.43701171875,0.3280732929706573,1.0,0.0,3.0,1.0,0.0
12391740,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0961303710937,0.9250069856643676,0.3279214203357696,0.2953495979309082,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0958251953125,0.9843025207519532,0.3923029899597168,0.37141153216362,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960693359375,0.93867164850235,0.3403790891170501,0.2385625541210174,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.9465023875236512,0.3480769097805023,0.3301458060741424,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964050292969,0.8839941620826721,0.2882643938064575,1.3002389669418335,288.0956115722656,286.47430419921875,292.92071533203125,289.96295166015625,292.9196472167969,297.2733154296875,288.09259033203125,1.0,0.6008719801902771,1.0,0.1500000059604644,0.0,1.0,-3.044701099395752,3.0444893836975098,0.0002117068652296,2.355202436447144,0.5820590257644653,0.5820590257644653,0.0,103.26206970214844,78.0,19578.56640625,-0.0,2631.837158203125,1.0,283.1499938964844,287.1711120605469,293.0371398925781,294.3847351074219,293.1499938964844,293.1499938964844,283.1499938964844,16398.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590573251247406,1.0,0.0,0.0,1.1698695421218872,1.1698743104934692,9.132050138305205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.08642578125,0.0,80.93650817871094,1895.4371337890625,0.0,877.666015625,0.3412436842918396,1.0,0.0,3.0,1.0,0.0
12391800,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0961303710937,0.9250069856643676,0.3279214203357696,0.2953495979309082,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0958251953125,0.9843025207519532,0.3923029899597168,0.37141153216362,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960693359375,0.93867164850235,0.3403790891170501,0.2385625541210174,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.9465023875236512,0.3480769097805023,0.3301458060741424,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964050292969,0.8839941620826721,0.2882643938064575,1.3002389669418335,288.0956115722656,286.47430419921875,292.92071533203125,289.96295166015625,292.9196472167969,297.2733154296875,288.09259033203125,1.0,0.6008719801902771,1.0,0.1500000059604644,0.0,1.0,-3.044701099395752,3.0444893836975098,0.0002117068652296,2.355202436447144,0.5820590257644653,0.5820590257644653,0.0,103.26206970214844,78.0,19578.56640625,-0.0,2631.837158203125,1.0,283.1499938964844,287.1711120605469,293.0371398925781,294.3847351074219,293.1499938964844,293.1499938964844,283.1499938964844,16398.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590573251247406,1.0,0.0,0.0,1.1698695421218872,1.1698743104934692,9.132050138305205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.08642578125,0.0,80.93650817871094,1895.4371337890625,0.0,877.666015625,0.3412436842918396,1.0,0.0,3.0,1.0,0.0
12391860,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145263671875,0.9613243937492372,0.3291985690593719,0.2962559759616852,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.9990000128746032,0.3950585722923279,0.3574020862579345,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0144348144531,0.97245192527771,0.3405957221984863,0.2385312914848327,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.014404296875,0.9793793559074402,0.3486664891242981,0.3304543495178222,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0148620605469,0.9146540760993958,0.2878050208091736,1.2969831228256226,288.0138854980469,286.3805847167969,292.9963073730469,289.99957275390625,292.9952087402344,297.27001953125,288.00982666015625,1.0,0.5928190350532532,1.0,0.1500000059604644,0.0,1.0,-3.0253591537475586,3.0251502990722656,0.0002090267516905,2.340644359588623,0.6039425134658813,0.6039425134658813,0.0,94.9677276611328,98.0,20431.95703125,-0.0,2545.7880859375,1.0,283.1499938964844,287.078125,293.0735168457031,294.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,16249.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605397641658783,1.0,0.0,0.0,1.2504650354385376,1.2504700422286987,1.0433657138264608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.50048828125,0.0,92.46904754638672,1895.4371337890625,0.0,959.2705688476562,0.3556685745716095,1.0,0.0,3.0,1.0,0.0
12391920,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145263671875,0.9613243937492372,0.3291985690593719,0.2962559759616852,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.9990000128746032,0.3950585722923279,0.3574020862579345,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0144348144531,0.97245192527771,0.3405957221984863,0.2385312914848327,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.014404296875,0.9793793559074402,0.3486664891242981,0.3304543495178222,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0148620605469,0.9146540760993958,0.2878050208091736,1.2969831228256226,288.0138854980469,286.3805847167969,292.9963073730469,289.99957275390625,292.9952087402344,297.27001953125,288.00982666015625,1.0,0.5928190350532532,1.0,0.1500000059604644,0.0,1.0,-3.0253591537475586,3.0251502990722656,0.0002090267516905,2.340644359588623,0.6039425134658813,0.6039425134658813,0.0,94.9677276611328,98.0,20431.95703125,-0.0,2545.7880859375,1.0,283.1499938964844,287.078125,293.0735168457031,294.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,16249.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605397641658783,1.0,0.0,0.0,1.2504650354385376,1.2504700422286987,1.0433657138264608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.50048828125,0.0,92.46904754638672,1895.4371337890625,0.0,959.2705688476562,0.3556685745716095,1.0,0.0,3.0,1.0,0.0
12391980,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9548034667969,0.9631029963493348,0.330051839351654,0.2970144152641296,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95458984375,0.9990000128746032,0.3981286585330963,0.3563977777957916,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9547424316406,0.9733999371528624,0.3406877219676971,0.238592192530632,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9547119140625,0.9804978370666504,0.3490303754806518,0.3307915031909942,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9550476074219,0.915180802345276,0.2874439060688019,1.2952985763549805,287.9543151855469,286.3127746582031,293.05096435546875,290.02606201171875,293.04986572265625,297.2726135253906,287.95147705078125,1.0,0.5931559801101685,1.0,0.1500000059604644,0.0,1.0,-3.023509979248047,3.023301124572754,0.0002087697939714,2.3385701179504395,0.6197553277015686,0.6197553277015686,0.0,94.66819763183594,98.0,21067.232421875,-0.0,2540.167236328125,1.0,283.1499938964844,287.010498046875,293.097900390625,294.5348205566406,293.1499938964844,293.1499938964844,283.1499938964844,16147.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156972050666809,1.0,0.0,0.0,1.3104110956192017,1.3104162216186523,1.1457992599162028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.95068359375,0.0,101.85739135742188,1895.4371337890625,0.0,1019.6636962890624,0.3667577803134918,1.0,0.0,3.0,1.0,0.0
12392040,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354858398437,0.960469365119934,0.3303843140602112,0.2973339557647705,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352722167969,0.9990000128746032,0.399083137512207,0.3596231639385223,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354553222656,0.9706527590751648,0.3407188653945923,0.2386335432529449,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9353942871094,0.9779914617538452,0.3491671979427337,0.3309470117092132,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.93572998046875,0.9119377732276917,0.2873053848743438,1.294792890548706,287.9350280761719,286.2863464355469,293.0722961425781,290.036376953125,293.0711669921875,297.2726745605469,287.93243408203125,1.0,0.5943524837493896,1.0,0.1500000059604644,0.0,1.0,-3.0273892879486084,3.027179956436157,0.0002093055663863,2.3414621353149414,0.6259926557540894,0.6259926557540894,0.0,95.43608856201172,118.0,21327.05078125,-0.0,2552.704345703125,1.0,283.1499938964844,286.98712158203125,293.1073913574219,294.5589904785156,293.1499938964844,293.1499938964844,283.1499938964844,16105.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619615375995636,1.0,0.0,0.0,1.334308624267578,1.3343138694763184,1.187971392369036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.078125,0.0,105.79228973388672,1895.4371337890625,0.0,1043.3944091796875,0.371245414018631,1.0,0.0,3.0,1.0,0.0
12392100,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9043273925781,0.952037513256073,0.3309819996356964,0.2979357838630676,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90411376953125,0.9990000128746032,0.4002059698104858,0.369367778301239,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9042663574219,0.9621453285217284,0.3407691121101379,0.2387252449989318,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9042358398437,0.9700863361358644,0.3494051992893219,0.3312483131885528,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.9029868245124816,0.2870555222034454,1.294034123420715,287.9039306640625,286.23907470703125,293.11041259765625,290.0548400878906,293.1093139648437,297.2703552246094,287.9017028808594,1.0,0.5978416204452515,1.0,0.1500000059604644,0.0,1.0,-3.039371967315674,3.039160966873169,0.0002109652414219,2.350567579269409,0.6372544765472412,0.6372544765472412,0.0,97.81021881103516,118.0,21806.794921875,-0.0,2591.621826171875,1.0,283.1499938964844,286.94793701171875,293.12506103515625,294.6036682128906,293.1499938964844,293.1499938964844,283.1499938964844,16029.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265896558761597,1.0,0.0,0.0,1.377833366394043,1.3778387308120728,1.266738109961807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.27197265625,0.0,113.25586700439452,1895.4371337890625,0.0,1086.63720703125,0.3795158863067627,1.0,0.0,3.0,1.0,0.0
12392160,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8764038085937,0.9373416900634766,0.3315764963626861,0.2985924780368805,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.9959931373596193,0.4004841148853302,0.3794018924236297,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.94738507270813,0.3408089578151703,0.2388528138399124,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.9561017751693726,0.3496311008930206,0.3315967917442322,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8766174316406,0.8894527554512024,0.2867909073829651,1.2935056686401367,287.87603759765625,286.19171142578125,293.14862060546875,290.0733337402344,293.14752197265625,297.2644348144531,287.8739624023437,1.0,0.6026623845100403,1.0,0.1500000059604644,0.0,1.0,-3.054755210876465,3.054542064666748,0.0002131060900865,2.3624861240386963,0.6486842632293701,0.6486842632293701,0.0,101.75511932373048,138.0,22300.1484375,-0.0,2644.433349609375,1.0,283.1499938964844,286.9112243652344,293.14373779296875,294.65045166015625,293.1499938964844,293.1499938964844,283.1499938964844,15952.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336332559585571,1.0,0.0,0.0,1.4224553108215332,1.422460913658142,1.350114899878463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.84716796875,0.0,121.31763458251952,1895.4371337890625,0.0,1131.580078125,0.3881174027919769,1.0,0.0,3.0,1.0,0.0
12392220,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80712890625,0.8824061751365662,0.3325503170490265,0.3001318275928497,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.9445930123329164,0.4012480974197387,0.3806279003620147,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070983886719,0.889904797077179,0.3406819999217987,0.2392823100090026,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070373535156,0.8979105353355408,0.3498786389827728,0.3325295746326446,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074035644531,0.8405444622039795,0.286051869392395,1.2935278415679932,287.8066711425781,286.0966186523437,293.2253112792969,290.11041259765625,293.22418212890625,297.25201416015625,287.8038635253906,1.0,0.6123591661453247,1.0,0.1500000059604644,0.0,1.0,-3.0571844577789307,3.0569710731506348,0.000213445717236,2.3646128177642822,0.6716662645339966,0.6716662645339966,0.0,118.07980346679688,158.0,23205.8125,-0.0,2737.35888671875,1.0,283.1499938964844,286.8282470703125,293.1812438964844,294.7436828613281,293.1499938964844,293.1499938964844,283.1499938964844,15811.2705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478292346000671,1.0,0.0,0.0,1.514159917831421,1.5141657590866089,1.5298078892556077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.49609375,0.0,139.29869079589844,1895.4371337890625,0.0,1225.8890380859375,0.4061836004257202,1.0,0.0,3.0,1.0,0.0
12392280,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80712890625,0.8824061751365662,0.3325503170490265,0.3001318275928497,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.9445930123329164,0.4012480974197387,0.3806279003620147,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070983886719,0.889904797077179,0.3406819999217987,0.2392823100090026,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070373535156,0.8979105353355408,0.3498786389827728,0.3325295746326446,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074035644531,0.8405444622039795,0.286051869392395,1.2935278415679932,287.8066711425781,286.0966186523437,293.2253112792969,290.11041259765625,293.22418212890625,297.25201416015625,287.8038635253906,1.0,0.6123591661453247,1.0,0.1500000059604644,0.0,1.0,-3.0571844577789307,3.0569710731506348,0.000213445717236,2.3646128177642822,0.6716662645339966,0.6716662645339966,0.0,118.07980346679688,158.0,23205.8125,-0.0,2737.35888671875,1.0,283.1499938964844,286.8282470703125,293.1812438964844,294.7436828613281,293.1499938964844,293.1499938964844,283.1499938964844,15811.2705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478292346000671,1.0,0.0,0.0,1.514159917831421,1.5141657590866089,1.5298078892556077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.49609375,0.0,139.29869079589844,1895.4371337890625,0.0,1225.8890380859375,0.4061836004257202,1.0,0.0,3.0,1.0,0.0
12392340,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.737548828125,0.8444765210151672,0.3333401381969452,0.3015409111976623,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372436523437,0.8986543416976929,0.402563989162445,0.3824723660945892,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7375183105469,0.8503028154373169,0.3403892815113067,0.2396230399608612,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7374572753906,0.8578299880027771,0.3499618172645569,0.3333446979522705,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.8045036196708679,0.2851615250110626,1.2930279970169067,287.7370910644531,286.0011901855469,293.3022766113281,290.1475830078125,293.3011169433594,297.24273681640625,287.7343444824219,1.0,0.6231662631034851,1.0,0.1500000059604644,0.0,1.0,-3.061884641647339,3.0616705417633057,0.0002141024160664,2.368211269378662,0.6949909329414368,0.6949909329414368,0.0,136.0028839111328,176.0,24107.84765625,-0.0,2841.845458984375,1.0,283.1499938964844,286.745361328125,293.2162475585937,294.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,15687.9130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615719199180603,1.0,0.0,0.0,1.6088407039642334,1.60884690284729,1.727107985516341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.43701171875,0.0,159.9659881591797,1895.4371337890625,0.0,1321.6947021484375,0.4253130555152893,1.0,0.0,3.0,1.0,0.0
12392400,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.737548828125,0.8444765210151672,0.3333401381969452,0.3015409111976623,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372436523437,0.8986543416976929,0.402563989162445,0.3824723660945892,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7375183105469,0.8503028154373169,0.3403892815113067,0.2396230399608612,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7374572753906,0.8578299880027771,0.3499618172645569,0.3333446979522705,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.8045036196708679,0.2851615250110626,1.2930279970169067,287.7370910644531,286.0011901855469,293.3022766113281,290.1475830078125,293.3011169433594,297.24273681640625,287.7343444824219,1.0,0.6231662631034851,1.0,0.1500000059604644,0.0,1.0,-3.061884641647339,3.0616705417633057,0.0002141024160664,2.368211269378662,0.6949909329414368,0.6949909329414368,0.0,136.0028839111328,176.0,24107.84765625,-0.0,2841.845458984375,1.0,283.1499938964844,286.745361328125,293.2162475585937,294.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,15687.9130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615719199180603,1.0,0.0,0.0,1.6088407039642334,1.60884690284729,1.727107985516341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.43701171875,0.0,159.9659881591797,1895.4371337890625,0.0,1321.6947021484375,0.4253130555152893,1.0,0.0,3.0,1.0,0.0
12392460,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695556640625,0.8171015381813049,0.3339847028255462,0.3028246164321899,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6692810058594,0.8673499226570129,0.4040327966213226,0.3845422267913818,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695251464844,0.8218090534210205,0.3399674892425537,0.2398774176836013,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.8290302157402039,0.3499113321304321,0.3340397775173187,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698303222656,0.7747068405151367,0.2841545641422272,1.2920324802398682,287.6690979003906,285.9054260253906,293.3794860839844,290.184814453125,293.3783569335937,297.2344665527344,287.6664428710937,1.0,0.6337856650352478,1.0,0.1500000059604644,0.0,1.0,-3.0658621788024902,3.06564736366272,0.0002146589249605,2.37126088142395,0.7187017202377319,0.7187017202377319,0.0,154.22886657714844,164.0,24993.765625,-0.0,2946.52880859375,1.0,283.1499938964844,286.6643981933594,293.25018310546875,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15582.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746312975883484,1.0,0.0,0.0,1.7059670686721802,1.705973744392395,1.941935039440068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.09619140625,0.0,183.528060913086,1895.4371337890625,0.0,1416.5902099609375,0.445353239774704,1.0,0.0,3.0,1.0,0.0
12392520,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695556640625,0.8171015381813049,0.3339847028255462,0.3028246164321899,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6692810058594,0.8673499226570129,0.4040327966213226,0.3845422267913818,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695251464844,0.8218090534210205,0.3399674892425537,0.2398774176836013,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.8290302157402039,0.3499113321304321,0.3340397775173187,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698303222656,0.7747068405151367,0.2841545641422272,1.2920324802398682,287.6690979003906,285.9054260253906,293.3794860839844,290.184814453125,293.3783569335937,297.2344665527344,287.6664428710937,1.0,0.6337856650352478,1.0,0.1500000059604644,0.0,1.0,-3.0658621788024902,3.06564736366272,0.0002146589249605,2.37126088142395,0.7187017202377319,0.7187017202377319,0.0,154.22886657714844,164.0,24993.765625,-0.0,2946.52880859375,1.0,283.1499938964844,286.6643981933594,293.25018310546875,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15582.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746312975883484,1.0,0.0,0.0,1.7059670686721802,1.705973744392395,1.941935039440068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.09619140625,0.0,183.528060913086,1895.4371337890625,0.0,1416.5902099609375,0.445353239774704,1.0,0.0,3.0,1.0,0.0
12392580,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011962890625,0.8104797601699829,0.3345459103584289,0.3035345673561096,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60089111328125,0.860623836517334,0.405547171831131,0.386160284280777,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011657714844,0.8144755959510803,0.3394734263420105,0.2396948039531707,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011047363281,0.8220070004463196,0.3497771620750427,0.3341347873210907,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015014648437,0.7667823433876038,0.2830814719200134,1.2882652282714844,287.6007385253906,285.8094177246094,293.4569396972656,290.2220458984375,293.4557800292969,297.22705078125,287.59796142578125,1.0,0.6356070041656494,1.0,0.1500000059604644,0.0,1.0,-3.0640368461608887,3.0638225078582764,0.0002144035534001,2.369901418685913,0.7427729964256287,0.7427729964256287,0.0,159.3760528564453,152.0,25838.841796875,-0.0,2969.13623046875,1.0,283.1499938964844,286.5840148925781,293.2836303710937,295.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,15498.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869599223136902,1.0,0.0,0.0,1.8047281503677368,1.8047351837158203,2.173286475226633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.36865234375,0.0,210.1060028076172,1895.4371337890625,0.0,1509.40185546875,0.4660994708538055,1.0,0.0,3.0,1.0,0.0
12392640,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011962890625,0.8104797601699829,0.3345459103584289,0.3035345673561096,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60089111328125,0.860623836517334,0.405547171831131,0.386160284280777,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011657714844,0.8144755959510803,0.3394734263420105,0.2396948039531707,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011047363281,0.8220070004463196,0.3497771620750427,0.3341347873210907,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015014648437,0.7667823433876038,0.2830814719200134,1.2882652282714844,287.6007385253906,285.8094177246094,293.4569396972656,290.2220458984375,293.4557800292969,297.22705078125,287.59796142578125,1.0,0.6356070041656494,1.0,0.1500000059604644,0.0,1.0,-3.0640368461608887,3.0638225078582764,0.0002144035534001,2.369901418685913,0.7427729964256287,0.7427729964256287,0.0,159.3760528564453,152.0,25838.841796875,-0.0,2969.13623046875,1.0,283.1499938964844,286.5840148925781,293.2836303710937,295.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,15498.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869599223136902,1.0,0.0,0.0,1.8047281503677368,1.8047351837158203,2.173286475226633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.36865234375,0.0,210.1060028076172,1895.4371337890625,0.0,1509.40185546875,0.4660994708538055,1.0,0.0,3.0,1.0,0.0
12392700,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.8116024732589722,0.3348219990730285,0.3037565648555755,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8621364235877991,0.4063273668289184,0.3868597447872162,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.8151794672012329,0.3392260670661926,0.2395024746656417,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8228330016136169,0.3497032225131988,0.3340395390987396,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672302246094,0.7671778798103333,0.2825467884540558,1.2857404947280884,287.5664978027344,285.76129150390625,293.4957275390625,290.2406616210937,293.4945678710937,297.2237854003906,287.563720703125,1.0,0.6347253918647766,1.0,0.1500000059604644,0.0,1.0,-3.061765432357788,3.061551332473755,0.0002140857686754,2.368135690689087,0.754951536655426,0.754951536655426,0.0,158.6051483154297,152.0,26255.99609375,-0.0,2959.722900390625,1.0,283.1499938964844,286.5451354980469,293.3001708984375,295.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,15466.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927927136421204,1.0,0.0,0.0,1.8545212745666504,1.854528546333313,2.294864458463053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.23046875,0.0,224.5652008056641,1895.4371337890625,0.0,1554.3450927734375,0.4766850173473358,1.0,0.0,3.0,1.0,0.0
12392760,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53253173828125,0.814452052116394,0.3350957930088043,0.3039291501045227,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5322265625,0.8655781149864197,0.407119870185852,0.3875213265419006,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53253173828125,0.8175994753837585,0.3389817774295807,0.2392746657133102,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.532470703125,0.8253594040870667,0.3496288061141968,0.3338927030563354,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328369140625,0.7692763209342957,0.2820179164409637,1.2829976081848145,287.5321044921875,285.713134765625,293.5345764160156,290.2592468261719,293.5334167480469,297.2207946777344,287.529296875,1.0,0.633089005947113,1.0,0.1500000059604644,0.0,1.0,-3.059021472930908,3.058807849884033,0.0002137022092938,2.365999460220337,0.7672191262245178,0.7672191262245178,0.0,156.52978515625,140.0,26689.462890625,-0.0,2942.39404296875,1.0,283.1499938964844,286.51055908203125,293.3170471191406,295.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,15442.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984732747077942,1.0,0.0,0.0,1.9044026136398315,1.9044101238250728,2.419975260181673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.458984375,0.0,239.7900390625,1895.4371337890625,0.0,1598.7252197265625,0.487364262342453,1.0,0.0,3.0,1.0,0.0
12392820,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646911621094,0.8240101933479309,0.3356277048587799,0.3041621446609497,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46441650390625,0.8771600723266602,0.4087332785129547,0.3887682557106018,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646911621094,0.8263587355613708,0.3385004699230194,0.2387461960315704,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.8344188332557678,0.3494782447814941,0.3334912955760956,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46502685546875,0.7775589227676392,0.280978798866272,1.2770907878875732,287.4642944335937,285.6166687011719,293.61236572265625,290.2964172363281,293.6111755371094,297.2154235839844,287.4615783691406,1.0,0.6282251477241516,1.0,0.1500000059604644,0.0,1.0,-3.0525827407836914,3.052370071411133,0.0002128035412169,2.3609824180603027,0.7920511960983276,0.7920511960983276,0.0,149.654296875,128.0,27524.421875,-0.0,2891.396728515625,1.0,283.1499938964844,286.4426574707031,293.3518371582031,295.1727600097656,293.1499938964844,293.1499938964844,283.1499938964844,15415.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709537923336029,1.0,0.0,0.0,2.003981828689575,2.0039899349212646,2.6796681140695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.7490234375,0.0,272.4879455566406,1895.4371337890625,0.0,1686.8221435546875,0.5088868737220764,1.0,0.0,3.0,1.0,0.0
12392880,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646911621094,0.8240101933479309,0.3356277048587799,0.3041621446609497,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46441650390625,0.8771600723266602,0.4087332785129547,0.3887682557106018,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646911621094,0.8263587355613708,0.3385004699230194,0.2387461960315704,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.8344188332557678,0.3494782447814941,0.3334912955760956,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46502685546875,0.7775589227676392,0.280978798866272,1.2770907878875732,287.4642944335937,285.6166687011719,293.61236572265625,290.2964172363281,293.6111755371094,297.2154235839844,287.4615783691406,1.0,0.6282251477241516,1.0,0.1500000059604644,0.0,1.0,-3.0525827407836914,3.052370071411133,0.0002128035412169,2.3609824180603027,0.7920511960983276,0.7920511960983276,0.0,149.654296875,128.0,27524.421875,-0.0,2891.396728515625,1.0,283.1499938964844,286.4426574707031,293.3518371582031,295.1727600097656,293.1499938964844,293.1499938964844,283.1499938964844,15415.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709537923336029,1.0,0.0,0.0,2.003981828689575,2.0039899349212646,2.6796681140695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.7490234375,0.0,272.4879455566406,1895.4371337890625,0.0,1686.8221435546875,0.5088868737220764,1.0,0.0,3.0,1.0,0.0
12392940,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004821777344,0.837852418422699,0.3361386954784393,0.3042930364608764,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40020751953125,0.8941483497619629,0.4103828966617584,0.3899617195129394,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004821777344,0.8395063281059265,0.3380346298217773,0.2381623834371566,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004211425781,0.8481356501579285,0.3493320047855377,0.3330042362213135,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007873535156,0.7904766798019409,0.2799696028232574,1.270894169807434,287.40008544921875,285.5200500488281,293.6902770996094,290.3335266113281,293.6890869140625,297.21075439453125,287.3975524902344,1.0,0.6220190525054932,1.0,0.1500000059604644,0.0,1.0,-3.045438528060913,3.045226812362671,0.0002118085685651,2.355411529541016,0.8173446655273438,0.8173446655273438,0.0,140.52366638183594,116.0,28317.392578125,-0.0,2827.248046875,1.0,283.1499938964844,286.3778381347656,293.3861389160156,295.25506591796875,293.1499938964844,293.1499938964844,283.1499938964844,15417.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720054566860199,1.0,0.0,0.0,2.102581024169922,2.102589607238769,2.949842610178166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.19140625,0.0,308.0285949707031,1895.4371337890625,0.0,1772.4705810546875,0.5304303765296936,1.0,0.0,3.0,1.0,0.0
12393000,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004821777344,0.837852418422699,0.3361386954784393,0.3042930364608764,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40020751953125,0.8941483497619629,0.4103828966617584,0.3899617195129394,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004821777344,0.8395063281059265,0.3380346298217773,0.2381623834371566,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004211425781,0.8481356501579285,0.3493320047855377,0.3330042362213135,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007873535156,0.7904766798019409,0.2799696028232574,1.270894169807434,287.40008544921875,285.5200500488281,293.6902770996094,290.3335266113281,293.6890869140625,297.21075439453125,287.3975524902344,1.0,0.6220190525054932,1.0,0.1500000059604644,0.0,1.0,-3.045438528060913,3.045226812362671,0.0002118085685651,2.355411529541016,0.8173446655273438,0.8173446655273438,0.0,140.52366638183594,116.0,28317.392578125,-0.0,2827.248046875,1.0,283.1499938964844,286.3778381347656,293.3861389160156,295.25506591796875,293.1499938964844,293.1499938964844,283.1499938964844,15417.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720054566860199,1.0,0.0,0.0,2.102581024169922,2.102589607238769,2.949842610178166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.19140625,0.0,308.0285949707031,1895.4371337890625,0.0,1772.4705810546875,0.5304303765296936,1.0,0.0,3.0,1.0,0.0
