time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393060,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406677246094,0.8563898205757141,0.33662810921669,0.3043589890003204,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.9172258377075196,0.4120679497718811,0.391140341758728,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.8573747873306274,0.3375898897647857,0.2375566959381103,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406066894531,0.8668326735496521,0.3491964936256408,0.3324776291847229,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409423828125,0.8077680468559265,0.2789943516254425,1.2646164894104004,287.3403015136719,285.42333984375,293.7682800292969,290.3705139160156,293.76708984375,297.2067565917969,287.33795166015625,1.0,0.6150511503219604,1.0,0.1500000059604644,0.0,1.0,-3.038026809692383,3.037815809249878,0.000210778802284,2.349629163742065,0.8431669473648071,0.8431669473648071,0.0,130.15969848632812,104.0,29066.48046875,-0.0,2756.384765625,1.0,283.1499938964844,286.3168029785156,293.4195556640625,295.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,15447.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298415899276733,1.0,0.0,0.0,2.199239015579224,2.199248075485229,3.227291927032639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.47705078125,0.0,346.09039306640625,1895.4371337890625,0.0,1853.7410888671875,0.5517533421516418,1.0,0.0,3.0,1.0,0.0
12393120,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406677246094,0.8563898205757141,0.33662810921669,0.3043589890003204,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.9172258377075196,0.4120679497718811,0.391140341758728,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.8573747873306274,0.3375898897647857,0.2375566959381103,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406066894531,0.8668326735496521,0.3491964936256408,0.3324776291847229,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409423828125,0.8077680468559265,0.2789943516254425,1.2646164894104004,287.3403015136719,285.42333984375,293.7682800292969,290.3705139160156,293.76708984375,297.2067565917969,287.33795166015625,1.0,0.6150511503219604,1.0,0.1500000059604644,0.0,1.0,-3.038026809692383,3.037815809249878,0.000210778802284,2.349629163742065,0.8431669473648071,0.8431669473648071,0.0,130.15969848632812,104.0,29066.48046875,-0.0,2756.384765625,1.0,283.1499938964844,286.3168029785156,293.4195556640625,295.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,15447.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298415899276733,1.0,0.0,0.0,2.199239015579224,2.199248075485229,3.227291927032639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.47705078125,0.0,346.09039306640625,1895.4371337890625,0.0,1853.7410888671875,0.5517533421516418,1.0,0.0,3.0,1.0,0.0
12393180,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963256835937,0.8755126595497131,0.3370054066181183,0.3043799996376037,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29608154296875,0.941924214363098,0.4134414196014404,0.3920871317386627,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963256835937,0.8759250640869141,0.3372523188591003,0.2370695918798446,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962646484375,0.8861005306243896,0.3490991592407226,0.3320461809635162,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966003417969,0.824007511138916,0.2782400548458099,1.2596139907836914,287.2959899902344,285.3459167480469,293.8307189941406,290.3999938964844,293.8294982910156,297.2039489746094,287.2937927246094,1.0,0.6091509461402893,1.0,0.1500000059604644,0.0,1.0,-3.032071590423584,3.0318617820739746,0.0002099532430293,2.344982147216797,0.8642405867576599,0.8642405867576599,0.0,121.37091064453124,104.0,29633.275390625,-0.0,2697.304931640625,1.0,283.1499938964844,286.27099609375,293.4458312988281,295.3945617675781,293.1499938964844,293.1499938964844,283.1499938964844,15491.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371018528938293,1.0,0.0,0.0,2.2745487689971924,2.2745583057403564,3.452103953804908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.89599609375,0.0,378.06591796875,1895.4371337890625,0.0,1914.9432373046875,0.5685025453567505,1.0,0.0,3.0,1.0,0.0
12393240,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857360839844,0.8810042142868042,0.3370980322360992,0.3043820261955261,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855224609375,0.9486785531044006,0.4137883484363556,0.3923253715038299,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857360839844,0.8812662959098816,0.3371707499027252,0.2369483858346939,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28570556640625,0.8916081786155701,0.3490766882896423,0.3319381773471832,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.8284800052642822,0.278055191040039,1.258371114730835,287.2854309082031,285.3265380859375,293.8463439941406,290.4073181152344,293.8451232910156,297.20330810546875,287.28326416015625,1.0,0.6076452732086182,1.0,0.1500000059604644,0.0,1.0,-3.030591011047364,3.030381202697754,0.0002097482356475,2.343826532363892,0.8695691823959351,0.8695691823959351,0.0,119.12995147705078,92.0,29770.482421875,-0.0,2682.3623046875,1.0,283.1499938964844,286.260009765625,293.4523620605469,295.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,15505.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738838791847229,1.0,0.0,0.0,2.293043613433838,2.293053150177002,3.508471593249851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.52001953125,0.0,386.24066162109375,1895.4371337890625,0.0,1929.6951904296875,0.5726320147514343,1.0,0.0,3.0,1.0,0.0
12393300,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26031494140625,0.8962154984474182,0.3373260200023651,0.304380714893341,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601013183594,0.96612811088562,0.4146640598773956,0.3929254710674286,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26031494140625,0.8960945010185242,0.3369735777378082,0.2366475313901901,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2602844238281,0.9069022536277772,0.3490251898765564,0.3316691517829895,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2605895996094,0.8408766984939575,0.2776016592979431,1.2552869319915771,287.260009765625,285.27813720703125,293.8853759765625,290.4256896972656,293.8841552734375,297.2018127441406,287.2579650878906,1.0,0.6038274765014648,1.0,0.1500000059604644,0.0,1.0,-3.026917695999145,3.026708602905273,0.0002092400682158,2.340959310531616,0.8830315470695496,0.8830315470695496,0.0,113.4478530883789,92.0,30105.1875,-0.0,2644.720947265625,1.0,283.1499938964844,286.2333679199219,293.4686889648437,295.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,15543.8056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430108189582825,1.0,0.0,0.0,2.338565826416016,2.338575839996338,3.649156781193597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.2001953125,0.0,406.9062194824219,1895.4371337890625,0.0,1965.296630859375,0.5828202366828918,1.0,0.0,3.0,1.0,0.0
12393360,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361755371094,0.914353847503662,0.3375500738620758,0.3043732345104217,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359619140625,0.983661651611328,0.4155496656894684,0.3935320675373077,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.913791298866272,0.3367847502231598,0.2363503277301788,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23614501953125,0.9262163043022156,0.3489795923233032,0.3314027488231659,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364501953125,0.8555238842964172,0.2771585881710052,1.2522356510162354,287.23590087890625,285.229736328125,293.9244079589844,290.4440002441406,293.9231872558594,297.200439453125,287.23394775390625,1.0,0.5999593138694763,1.0,0.1500000059604644,0.0,1.0,-3.023292064666748,3.023083448410034,0.0002087390748783,2.338128566741944,0.896668016910553,0.896668016910553,0.0,107.69977569580078,80.0,30428.5546875,-0.0,2606.935302734375,1.0,283.1499938964844,286.2079162597656,293.4850158691406,295.48193359375,293.1499938964844,293.1499938964844,283.1499938964844,15588.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469905614852905,1.0,0.0,0.0,2.383073329925537,2.3830835819244385,3.789380400576192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.3037109375,0.0,427.886474609375,1895.4371337890625,0.0,1999.472412109375,0.5928142666816711,1.0,0.0,3.0,1.0,0.0
12393420,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854248046875,0.948334813117981,0.337926983833313,0.3044404089450836,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851501464844,0.9990000128746032,0.4179509282112121,0.3814473748207092,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854248046875,0.9469297528266908,0.3363761901855469,0.2358461767435073,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18536376953125,0.9593343734741212,0.3488519191741943,0.3309860825538635,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1857604980469,0.8817489147186279,0.2762517929077148,1.246745228767395,287.1850280761719,285.1329650878906,294.00244140625,290.4804382324219,294.001220703125,297.1997375488281,287.18218994140625,1.0,0.5910879969596863,1.0,0.1500000059604644,0.0,1.0,-3.001107215881348,3.000901460647583,0.000205687872949,2.3213205337524414,0.9243775606155396,0.9243775606155396,0.0,98.71752166748048,83.0,30970.849609375,-0.0,2511.893310546875,1.0,283.1499938964844,286.1556091308594,293.5172424316406,295.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,15701.1650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543483972549438,1.0,0.0,0.0,2.468655586242676,2.4686665534973145,4.066440340011468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.59130859375,0.0,470.4617919921875,1895.4371337890625,0.0,2063.1875,0.6151201128959656,1.0,0.0,3.0,1.0,0.0
12393480,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854248046875,0.948334813117981,0.337926983833313,0.3044404089450836,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851501464844,0.9990000128746032,0.4179509282112121,0.3814473748207092,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854248046875,0.9469297528266908,0.3363761901855469,0.2358461767435073,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18536376953125,0.9593343734741212,0.3488519191741943,0.3309860825538635,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1857604980469,0.8817489147186279,0.2762517929077148,1.246745228767395,287.1850280761719,285.1329650878906,294.00244140625,290.4804382324219,294.001220703125,297.1997375488281,287.18218994140625,1.0,0.5910879969596863,1.0,0.1500000059604644,0.0,1.0,-3.001107215881348,3.000901460647583,0.000205687872949,2.3213205337524414,0.9243775606155396,0.9243775606155396,0.0,98.71752166748048,83.0,30970.849609375,-0.0,2511.893310546875,1.0,283.1499938964844,286.1556091308594,293.5172424316406,295.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,15701.1650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543483972549438,1.0,0.0,0.0,2.468655586242676,2.4686665534973145,4.066440340011468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.59130859375,0.0,470.4617919921875,1895.4371337890625,0.0,2063.1875,0.6151201128959656,1.0,0.0,3.0,1.0,0.0
12393540,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156921386719,0.9609102606773376,0.3380813300609588,0.3045226037502289,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.9990000128746032,0.4222983121871948,0.3678317964076996,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11572265625,0.9589114785194396,0.335879772901535,0.2354432046413421,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.9708648324012756,0.348621517419815,0.3306886851787567,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160583496094,0.8916890025138855,0.275357574224472,1.2422820329666138,287.1153564453125,285.04364013671875,294.0744934082031,290.5138854980469,294.0732421875,297.2079772949219,287.1127319335937,1.0,0.5857561826705933,1.0,0.1500000059604644,0.0,1.0,-2.9786784648895264,2.978476047515869,0.000202624418307,2.303643226623535,0.949999988079071,0.949999988079071,0.0,95.08138275146484,83.0,31572.44921875,-0.0,2444.7998046875,1.0,283.1499938964844,286.0876770019531,293.5484313964844,295.6158447265625,293.1499938964844,293.1499938964844,283.1499938964844,16237.9384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607004642486572,1.0,0.0,0.0,2.574586868286133,2.574598550796509,4.42291366198333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.716796875,0.0,529.2298583984375,1895.4371337890625,0.0,2118.719482421875,0.6371203660964966,1.0,0.0,3.0,1.0,0.0
12393600,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11114501953125,0.9616034030914308,0.338088721036911,0.3045251667499542,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.9990000128746032,0.4226879775524139,0.3670698702335357,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11114501953125,0.9595600962638856,0.3358357548713684,0.2354088723659515,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.111083984375,0.9714892506599426,0.3485995233058929,0.3306630253791809,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8922349810600281,0.2752833366394043,1.2419215440750122,287.1107788085937,285.0362243652344,294.0804443359375,290.5166320800781,294.0791931152344,297.2087707519531,287.1082458496094,1.0,0.5854204893112183,1.0,0.1500000059604644,0.0,1.0,-2.977259397506714,2.9770569801330566,0.0002024313434958,2.302532196044922,0.9521520137786864,0.9521520137786864,0.0,94.87480926513672,103.0,31615.82421875,-0.0,2440.709228515625,1.0,283.1499938964844,286.0831298828125,293.5509338378906,295.6209716796875,293.1499938964844,293.1499938964844,283.1499938964844,16268.16796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612013816833496,1.0,0.0,0.0,2.581998825073242,2.582010507583618,4.4484164618552313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.89599609375,0.0,533.478271484375,1895.4371337890625,0.0,2123.11865234375,0.6418264508247375,1.0,0.0,3.0,1.0,0.0
12393660,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.9525935053825378,0.3381644487380981,0.3046758472919464,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.9990000128746032,0.4265685379505157,0.3771193027496338,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.9497883915901184,0.3352702558040619,0.2350710034370422,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521850585937,0.9626266360282898,0.3483227491378784,0.3304780125617981,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.8830731511116028,0.2743414640426636,1.2380346059799194,287.052001953125,284.95001220703125,294.1583557128906,290.5525817871094,294.1571044921875,297.21405029296875,287.0506591796875,1.0,0.5885286927223206,1.0,0.1500000059604644,0.0,1.0,-2.984165906906128,2.9839625358581543,0.0002033703640336,2.307348251342773,0.9803581237792968,0.9803581237792968,0.0,97.12114715576172,123.0,32441.416015625,-0.0,2467.019775390625,1.0,283.1499938964844,286.01983642578125,293.58856201171875,295.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,17054.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683407664299011,1.0,0.0,0.0,2.7060837745666504,2.7060964107513428,4.886251190328039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.7001953125,0.0,609.62841796875,1895.4371337890625,0.0,2186.1181640625,0.671241819858551,1.0,0.0,3.0,1.0,0.0
12393720,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.9525935053825378,0.3381644487380981,0.3046758472919464,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.9990000128746032,0.4265685379505157,0.3771193027496338,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.9497883915901184,0.3352702558040619,0.2350710034370422,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521850585937,0.9626266360282898,0.3483227491378784,0.3304780125617981,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.8830731511116028,0.2743414640426636,1.2380346059799194,287.052001953125,284.95001220703125,294.1583557128906,290.5525817871094,294.1571044921875,297.21405029296875,287.0506591796875,1.0,0.5885286927223206,1.0,0.1500000059604644,0.0,1.0,-2.984165906906128,2.9839625358581543,0.0002033703640336,2.307348251342773,0.9803581237792968,0.9803581237792968,0.0,97.12114715576172,123.0,32441.416015625,-0.0,2467.019775390625,1.0,283.1499938964844,286.01983642578125,293.58856201171875,295.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,17054.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683407664299011,1.0,0.0,0.0,2.7060837745666504,2.7060964107513428,4.886251190328039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.7001953125,0.0,609.62841796875,1895.4371337890625,0.0,2186.1181640625,0.671241819858551,1.0,0.0,3.0,1.0,0.0
12393780,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.9262307286262512,0.3382262289524078,0.3049593269824981,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9989577531814576,0.4268473088741302,0.4045100212097168,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.9226874709129332,0.3347288966178894,0.2348664253950119,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.9365994930267334,0.3480687737464905,0.3304707407951355,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.8604844212532043,0.2733975648880005,1.234972596168518,287.0131530761719,284.95001220703125,294.23614501953125,290.58819580078125,294.23492431640625,297.2023620605469,287.0126342773437,1.0,0.5977993607521057,1.0,0.1500000059604644,0.0,1.0,-3.0138957500457764,3.013688325881958,0.0002074421208817,2.330204963684082,1.0,1.0,0.0,104.41731262207033,143.0,33391.5703125,-0.0,2568.88232421875,1.0,283.1499938964844,285.9698791503906,293.63043212890625,295.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18094.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767884135246277,1.0,0.0,0.0,2.8332319259643555,2.833245754241944,5.356209840101656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.3154296875,0.0,696.1735229492188,1895.4371337890625,0.0,2261.353759765625,0.7015572190284729,1.0,0.0,3.0,1.0,0.0
12393840,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.9262307286262512,0.3382262289524078,0.3049593269824981,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9989577531814576,0.4268473088741302,0.4045100212097168,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.9226874709129332,0.3347288966178894,0.2348664253950119,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.9365994930267334,0.3480687737464905,0.3304707407951355,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.8604844212532043,0.2733975648880005,1.234972596168518,287.0131530761719,284.95001220703125,294.23614501953125,290.58819580078125,294.23492431640625,297.2023620605469,287.0126342773437,1.0,0.5977993607521057,1.0,0.1500000059604644,0.0,1.0,-3.0138957500457764,3.013688325881958,0.0002074421208817,2.330204963684082,1.0,1.0,0.0,104.41731262207033,143.0,33391.5703125,-0.0,2568.88232421875,1.0,283.1499938964844,285.9698791503906,293.63043212890625,295.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18094.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767884135246277,1.0,0.0,0.0,2.8332319259643555,2.833245754241944,5.356209840101656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.3154296875,0.0,696.1735229492188,1895.4371337890625,0.0,2261.353759765625,0.7015572190284729,1.0,0.0,3.0,1.0,0.0
12393900,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.8960735201835632,0.3381749093532562,0.3052870035171509,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.9742098450660706,0.4263334274291992,0.4045276045799255,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.8927856683731079,0.3343941271305084,0.2349178493022918,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.9048255681991576,0.3478801846504211,0.3306767344474792,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.8355426788330078,0.2728404700756073,1.2343335151672363,286.9886169433594,284.95001220703125,294.2749938964844,290.6058959960937,294.2737731933594,297.1923828125,286.98687744140625,1.0,0.6027529239654541,1.0,0.1500000059604644,0.0,1.0,-3.013484001159668,3.0132765769958496,0.0002073863579425,2.330273628234864,1.0,1.0,0.0,113.25584411621094,143.0,33789.20703125,-0.0,2613.762451171875,1.0,283.1499938964844,285.9405822753906,293.6508178710937,295.8465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18941.533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814252972602844,1.0,0.0,0.0,2.89888882637024,2.8989033699035645,5.607334401247499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.84521484375,0.0,745.6951293945312,1895.4371337890625,0.0,2302.94677734375,0.7148126363754272,1.0,0.0,3.0,1.0,0.0
12393960,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.8724339008331299,0.3380736708641052,0.3055574297904968,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9480600953102112,0.4263087213039398,0.404654324054718,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.8690688014030457,0.3340293765068054,0.2349387407302856,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.8806968927383423,0.3476632833480835,0.3308438062667846,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.8149203062057495,0.2722498178482055,1.2334665060043335,286.96990966796875,284.95001220703125,294.3138122558594,290.6234741210937,294.31256103515625,297.18536376953125,286.9686584472656,1.0,0.607909083366394,1.0,0.1500000059604644,0.0,1.0,-3.013144254684448,3.012937068939209,0.0002073395444313,2.329984903335572,1.0,1.0,0.0,122.341064453125,163.0,34080.33984375,-0.0,2659.74658203125,1.0,283.1499938964844,285.9192199707031,293.6673583984375,295.8840026855469,293.1499938964844,293.1499938964844,283.1499938964844,19550.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857824563980103,1.0,0.0,0.0,2.9451169967651367,2.94513201713562,5.787599093309836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.4755859375,0.0,781.9417724609375,1895.4371337890625,0.0,2342.2099609375,0.7288808822631836,1.0,0.0,3.0,1.0,0.0
12394020,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.8360981345176697,0.337780237197876,0.3060261905193329,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320983886719,0.9026572704315186,0.4270156621932983,0.405849426984787,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.832727313041687,0.3332560360431671,0.234959065914154,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.8432921171188354,0.3471836149692535,0.3311488032341003,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7787234783172607,0.2710247635841369,1.231573462486267,286.9320678710937,284.95001220703125,294.3912353515625,290.65838623046875,294.3900146484375,297.176025390625,286.9311218261719,1.0,0.6185845732688904,1.0,0.1500000059604644,0.0,1.0,-3.013258695602417,3.013051271438598,0.0002073551731882,2.330026149749756,1.0,1.0,0.0,141.17864990234375,151.0,34700.72265625,-0.0,2756.916015625,1.0,283.1499938964844,285.87506103515625,293.6961975097656,295.9520874023437,293.1499938964844,293.1499938964844,283.1499938964844,20920.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934185862541199,1.0,0.0,0.0,3.046525716781616,3.046541690826416,6.193027957124286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.7626953125,0.0,865.5285034179688,1895.4371337890625,0.0,2411.411865234375,0.753684937953949,1.0,0.0,3.0,1.0,0.0
12394080,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.8360981345176697,0.337780237197876,0.3060261905193329,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320983886719,0.9026572704315186,0.4270156621932983,0.405849426984787,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.832727313041687,0.3332560360431671,0.234959065914154,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.8432921171188354,0.3471836149692535,0.3311488032341003,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7787234783172607,0.2710247635841369,1.231573462486267,286.9320678710937,284.95001220703125,294.3912353515625,290.65838623046875,294.3900146484375,297.176025390625,286.9311218261719,1.0,0.6185845732688904,1.0,0.1500000059604644,0.0,1.0,-3.013258695602417,3.013051271438598,0.0002073551731882,2.330026149749756,1.0,1.0,0.0,141.17864990234375,151.0,34700.72265625,-0.0,2756.916015625,1.0,283.1499938964844,285.87506103515625,293.6961975097656,295.9520874023437,293.1499938964844,293.1499938964844,283.1499938964844,20920.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934185862541199,1.0,0.0,0.0,3.046525716781616,3.046541690826416,6.193027957124286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.7626953125,0.0,865.5285034179688,1895.4371337890625,0.0,2411.411865234375,0.753684937953949,1.0,0.0,3.0,1.0,0.0
12394140,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.8272448778152466,0.3374532759189605,0.3059457242488861,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.8931252956390381,0.4281794130802154,0.4070836305618286,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.8235840201377869,0.3324933648109436,0.2345869243144989,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.8341579437255859,0.3467012941837311,0.3309131860733032,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.7689066529273987,0.2698086500167846,1.2271554470062256,286.898193359375,284.95001220703125,294.4684753417969,290.69293212890625,294.4672241210937,297.1700744628906,286.8972473144531,1.0,0.6202086806297302,1.0,0.1500000059604644,0.0,1.0,-3.008613109588623,3.008406400680542,0.000206716460525,2.326477766036988,1.0,1.0,0.0,146.67726135253906,139.0,35241.84375,-0.0,2774.6220703125,1.0,283.1499938964844,285.8350830078125,293.7241516113281,296.0137939453125,293.1499938964844,293.1499938964844,283.1499938964844,22221.630859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996811866760254,1.0,0.0,0.0,3.139871835708618,3.139889001846313,6.578353008990234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.4990234375,0.0,947.5513916015624,1895.4371337890625,0.0,2468.5107421875,0.7765397429466248,1.0,0.0,3.0,1.0,0.0
12394200,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.8272448778152466,0.3374532759189605,0.3059457242488861,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.8931252956390381,0.4281794130802154,0.4070836305618286,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.8235840201377869,0.3324933648109436,0.2345869243144989,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.8341579437255859,0.3467012941837311,0.3309131860733032,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.7689066529273987,0.2698086500167846,1.2271554470062256,286.898193359375,284.95001220703125,294.4684753417969,290.69293212890625,294.4672241210937,297.1700744628906,286.8972473144531,1.0,0.6202086806297302,1.0,0.1500000059604644,0.0,1.0,-3.008613109588623,3.008406400680542,0.000206716460525,2.326477766036988,1.0,1.0,0.0,146.67726135253906,139.0,35241.84375,-0.0,2774.6220703125,1.0,283.1499938964844,285.8350830078125,293.7241516113281,296.0137939453125,293.1499938964844,293.1499938964844,283.1499938964844,22221.630859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996811866760254,1.0,0.0,0.0,3.139871835708618,3.139889001846313,6.578353008990234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.4990234375,0.0,947.5513916015624,1895.4371337890625,0.0,2468.5107421875,0.7765397429466248,1.0,0.0,3.0,1.0,0.0
12394260,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8304164409637451,0.3371828496456146,0.305605411529541,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86688232421875,0.8981449604034424,0.4295745193958282,0.4082585275173187,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8264296650886536,0.3318262100219726,0.2340388894081115,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8372789025306702,0.3462952673435211,0.3304213881492615,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.7712094783782959,0.2686891555786133,1.2216044664382937,286.8668518066406,284.95001220703125,294.5454406738281,290.7270202636719,294.544189453125,297.1663818359375,286.86602783203125,1.0,0.6175059676170349,1.0,0.1500000059604644,0.0,1.0,-3.001694917678833,3.0014891624450684,0.0002057668752968,2.321099042892456,1.0,1.0,0.0,144.10389709472656,127.0,35726.1640625,-0.0,2745.740234375,1.0,283.1499938964844,285.7981872558594,293.7527770996094,296.07196044921875,293.1499938964844,293.1499938964844,283.1499938964844,23472.525390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048340678215027,1.0,0.0,0.0,3.227036476135254,3.2270543575286865,6.948660029593157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.919921875,0.0,1028.67626953125,1895.4371337890625,0.0,2515.703857421875,0.7978991270065308,1.0,0.0,3.0,1.0,0.0
12394320,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8304164409637451,0.3371828496456146,0.305605411529541,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86688232421875,0.8981449604034424,0.4295745193958282,0.4082585275173187,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8264296650886536,0.3318262100219726,0.2340388894081115,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8372789025306702,0.3462952673435211,0.3304213881492615,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.7712094783782959,0.2686891555786133,1.2216044664382937,286.8668518066406,284.95001220703125,294.5454406738281,290.7270202636719,294.544189453125,297.1663818359375,286.86602783203125,1.0,0.6175059676170349,1.0,0.1500000059604644,0.0,1.0,-3.001694917678833,3.0014891624450684,0.0002057668752968,2.321099042892456,1.0,1.0,0.0,144.10389709472656,127.0,35726.1640625,-0.0,2745.740234375,1.0,283.1499938964844,285.7981872558594,293.7527770996094,296.07196044921875,293.1499938964844,293.1499938964844,283.1499938964844,23472.525390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048340678215027,1.0,0.0,0.0,3.227036476135254,3.2270543575286865,6.948660029593157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.919921875,0.0,1028.67626953125,1895.4371337890625,0.0,2515.703857421875,0.7978991270065308,1.0,0.0,3.0,1.0,0.0
12394380,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.8390403985977173,0.3369865417480469,0.3052128255367279,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407897949219,0.9098647236824036,0.4309152066707611,0.4092734456062317,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.8347232341766357,0.3313205242156982,0.2335104048252105,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.8460134267807007,0.3460074067115783,0.3299136459827423,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.7791231274604797,0.267793208360672,1.2164496183395386,286.8407897949219,284.95001220703125,294.6129150390625,290.7566223144531,294.6116638183594,297.16436767578125,286.8399658203125,1.0,0.6130815148353577,1.0,0.1500000059604644,0.0,1.0,-2.995001077651977,2.9947962760925293,0.0002048501191893,2.315887212753296,1.0,1.0,0.0,138.23558044433594,127.0,36130.6015625,-0.0,2700.64111328125,1.0,283.1499938964844,285.76708984375,293.779052734375,296.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,24578.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087357878684998,1.0,0.0,0.0,3.302190065383911,3.30220890045166,7.276079827533977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.92822265625,0.0,1102.23291015625,1895.4371337890625,0.0,2551.55615234375,0.8133718371391296,1.0,0.0,3.0,1.0,0.0
12394440,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387145996094,0.8405678868293762,0.3369641005992889,0.3051552772521972,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.838623046875,0.9120000004768372,0.431105762720108,0.4094115197658539,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387145996094,0.8361988067626953,0.3312585055828094,0.2334373295307159,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83868408203125,0.8475696444511414,0.3459742665290832,0.3298423290252685,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388061523437,0.7805537581443787,0.2676782608032226,1.2157431840896606,286.838623046875,284.95001220703125,294.6221008300781,290.7606201171875,294.620849609375,297.1641540527344,286.837890625,1.0,0.6123819351196289,1.0,0.1500000059604644,0.0,1.0,-2.994075059890747,2.993870496749878,0.0002047234738711,2.3151655197143555,1.0,1.0,0.0,137.26516723632812,115.0,36172.4453125,-0.0,2693.607177734375,1.0,283.1499938964844,285.7643127441406,293.78253173828125,296.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,24685.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092125654220581,1.0,0.0,0.0,3.309370994567871,3.30938982963562,7.307758664865105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.42578125,0.0,1109.439208984375,1895.4371337890625,0.0,2555.943603515625,0.8180881142616272,1.0,0.0,3.0,1.0,0.0
12394500,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.8478509783744812,0.3368679583072662,0.3049101531505584,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82244873046875,0.9223051071166992,0.4319070875644684,0.4099892973899841,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.8432441353797913,0.3310076594352722,0.2331338822841644,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8225402832031,0.8550068140029907,0.3458427488803863,0.3295448422431946,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.7873987555503845,0.2672107815742492,1.2128132581710815,286.8224182128906,284.95001220703125,294.6603088378906,290.7772521972656,294.6590576171875,297.1634521484375,286.8215026855469,1.0,0.6092768907546997,1.0,0.1500000059604644,0.0,1.0,-2.990230321884156,2.9900262355804443,0.0002041980187641,2.312169551849365,1.0,1.0,0.0,132.88372802734375,115.0,36417.21484375,-0.0,2662.6484375,1.0,283.1499938964844,285.7449951171875,293.79803466796875,296.1585388183594,293.1499938964844,293.1499938964844,283.1499938964844,25402.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112205266952515,1.0,0.0,0.0,3.35706114768982,3.3570806980133057,7.519896030316886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.8095703125,0.0,1158.0972900390625,1895.4371337890625,0.0,2574.4375,0.8269898295402527,1.0,0.0,3.0,1.0,0.0
12394560,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133850097656,0.8566364049911499,0.3367797434329986,0.3046517670154571,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.9346211552619934,0.4327293932437897,0.4105669260025024,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133850097656,0.8517621755599976,0.3307781517505646,0.2328304797410965,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133544921875,0.8639940023422241,0.345730185508728,0.3292454481124878,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134765625,0.7956238985061646,0.2667677402496338,1.2099039554595947,286.81329345703125,284.95001220703125,294.6984558105469,290.79376220703125,294.6971740722656,297.1629638671875,286.8126220703125,1.0,0.6059252619743347,1.0,0.1500000059604644,0.0,1.0,-2.986392021179199,2.9861884117126465,0.0002036741061601,2.309178113937378,1.0,1.0,0.0,128.07601928710938,103.0,36589.9140625,-0.0,2629.60888671875,1.0,283.1499938964844,285.73321533203125,293.81304931640625,296.1846923828125,293.1499938964844,293.1499938964844,283.1499938964844,25866.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813072681427002,1.0,0.0,0.0,3.38761568069458,3.387635469436645,7.657404239580501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.486328125,0.0,1190.0074462890625,1895.4371337890625,0.0,2591.51806640625,0.837286651134491,1.0,0.0,3.0,1.0,0.0
12394620,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.8792061805725098,0.3366114497184753,0.3041199147701263,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.9634005427360536,0.434418112039566,0.4117396175861358,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.873758852481842,0.3303679227828979,0.23223876953125,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.8870163559913635,0.3455486297607422,0.3286612927913666,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7902526855469,0.8158462643623352,0.2659410834312439,1.2042227983474731,286.79010009765625,284.95001220703125,294.7744140625,290.8263854980469,294.7731628417969,297.16241455078125,286.7895202636719,1.0,0.598749577999115,1.0,0.1500000059604644,0.0,1.0,-2.978919267654419,2.9787166118621826,0.0002026560396188,2.3033523559570312,1.0,1.0,0.0,117.64073944091795,91.0,36987.03515625,-0.0,2560.054931640625,1.0,283.1499938964844,285.7041320800781,293.8439025878906,296.23980712890625,293.1499938964844,293.1499938964844,283.1499938964844,27033.099609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81659334897995,1.0,0.0,0.0,3.4631547927856445,3.463175296783448,8.002710387700063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.478515625,0.0,1271.4024658203125,1895.4371337890625,0.0,2624.03857421875,0.8558264374732971,1.0,0.0,3.0,1.0,0.0
12394680,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.8792061805725098,0.3366114497184753,0.3041199147701263,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.9634005427360536,0.434418112039566,0.4117396175861358,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.873758852481842,0.3303679227828979,0.23223876953125,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.8870163559913635,0.3455486297607422,0.3286612927913666,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7902526855469,0.8158462643623352,0.2659410834312439,1.2042227983474731,286.79010009765625,284.95001220703125,294.7744140625,290.8263854980469,294.7731628417969,297.16241455078125,286.7895202636719,1.0,0.598749577999115,1.0,0.1500000059604644,0.0,1.0,-2.978919267654419,2.9787166118621826,0.0002026560396188,2.3033523559570312,1.0,1.0,0.0,117.64073944091795,91.0,36987.03515625,-0.0,2560.054931640625,1.0,283.1499938964844,285.7041320800781,293.8439025878906,296.23980712890625,293.1499938964844,293.1499938964844,283.1499938964844,27033.099609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81659334897995,1.0,0.0,0.0,3.4631547927856445,3.463175296783448,8.002710387700063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.478515625,0.0,1271.4024658203125,1895.4371337890625,0.0,2624.03857421875,0.8558264374732971,1.0,0.0,3.0,1.0,0.0
12394740,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76904296875,0.9101939797401428,0.3364468812942505,0.303567498922348,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689819335937,0.9939711689949036,0.4361574649810791,0.4129351377487182,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76904296875,0.9039904475212096,0.3300163149833679,0.2316693067550659,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76904296875,0.9192213416099548,0.3454191982746124,0.3281009793281555,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691345214844,0.8410547971725464,0.2651859223842621,1.198744535446167,286.7689819335937,284.95001220703125,294.8500061035156,290.8584289550781,294.8487243652344,297.1623840332031,286.7684936523437,1.0,0.5911597609519958,1.0,0.1500000059604644,0.0,1.0,-2.9717366695404053,2.9715349674224854,0.0002016799116972,2.2977523803710938,1.0,1.0,0.0,106.5229263305664,79.0,37366.140625,-0.0,2488.016845703125,1.0,283.1499938964844,285.6769104003906,293.8746643066406,296.2937927246094,293.1499938964844,293.1499938964844,283.1499938964844,28184.228515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198570609092712,1.0,0.0,0.0,3.5361204147338867,3.536141872406006,8.343483273165475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.44921875,0.0,1353.4698486328125,1895.4371337890625,0.0,2654.2451171875,0.8737407922744751,1.0,0.0,3.0,1.0,0.0
12394800,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76904296875,0.9101939797401428,0.3364468812942505,0.303567498922348,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689819335937,0.9939711689949036,0.4361574649810791,0.4129351377487182,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76904296875,0.9039904475212096,0.3300163149833679,0.2316693067550659,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76904296875,0.9192213416099548,0.3454191982746124,0.3281009793281555,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691345214844,0.8410547971725464,0.2651859223842621,1.198744535446167,286.7689819335937,284.95001220703125,294.8500061035156,290.8584289550781,294.8487243652344,297.1623840332031,286.7684936523437,1.0,0.5911597609519958,1.0,0.1500000059604644,0.0,1.0,-2.9717366695404053,2.9715349674224854,0.0002016799116972,2.2977523803710938,1.0,1.0,0.0,106.5229263305664,79.0,37366.140625,-0.0,2488.016845703125,1.0,283.1499938964844,285.6769104003906,293.8746643066406,296.2937927246094,293.1499938964844,293.1499938964844,283.1499938964844,28184.228515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198570609092712,1.0,0.0,0.0,3.5361204147338867,3.536141872406006,8.343483273165475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.44921875,0.0,1353.4698486328125,1895.4371337890625,0.0,2654.2451171875,0.8737407922744751,1.0,0.0,3.0,1.0,0.0
12394860,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.9356666803359984,0.3361561000347137,0.3031154572963714,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.9990000128746032,0.4392461776733398,0.3934767246246338,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.9286339282989502,0.3296134173870086,0.2312218695878982,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.9451113939285278,0.3452363014221191,0.3277020156383514,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.860059916973114,0.2644055783748626,1.1941286325454712,286.7365417480469,284.95001220703125,294.92529296875,290.8905639648437,294.92401123046875,297.1670227050781,286.7349548339844,1.0,0.5816413760185242,1.0,0.1500000059604644,0.0,1.0,-2.941291570663452,2.941093921661377,0.0001975697377929,2.2745440006256104,1.0,1.0,0.0,98.82179260253906,67.0,37561.125,-0.0,2384.33642578125,1.0,283.1499938964844,285.641357421875,293.9039611816406,296.3405456542969,293.1499938964844,293.1499938964844,283.1499938964844,29324.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822638750076294,1.0,0.0,0.0,3.606916666030884,3.6069390773773193,8.680914902470249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.125,0.0,1436.4014892578125,1895.4371337890625,0.0,2680.03271484375,0.8911268711090088,1.0,0.0,3.0,1.0,0.0
