time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394920,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.9356666803359984,0.3361561000347137,0.3031154572963714,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.9990000128746032,0.4392461776733398,0.3934767246246338,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.9286339282989502,0.3296134173870086,0.2312218695878982,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.9451113939285278,0.3452363014221191,0.3277020156383514,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.860059916973114,0.2644055783748626,1.1941286325454712,286.7365417480469,284.95001220703125,294.92529296875,290.8905639648437,294.92401123046875,297.1670227050781,286.7349548339844,1.0,0.5816413760185242,1.0,0.1500000059604644,0.0,1.0,-2.941291570663452,2.941093921661377,0.0001975697377929,2.2745440006256104,1.0,1.0,0.0,98.82179260253906,67.0,37561.125,-0.0,2384.33642578125,1.0,283.1499938964844,285.641357421875,293.9039611816406,296.3405456542969,293.1499938964844,293.1499938964844,283.1499938964844,29324.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822638750076294,1.0,0.0,0.0,3.606916666030884,3.6069390773773193,8.680914902470249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.125,0.0,1436.4014892578125,1895.4371337890625,0.0,2680.03271484375,0.8911268711090088,1.0,0.0,3.0,1.0,0.0
12394980,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69293212890625,0.9627783298492432,0.3356207609176636,0.3024626672267914,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928405761719,0.9990000128746032,0.4459432661533355,0.3632927536964416,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.9562353491783142,0.329108327627182,0.2307106107473373,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69293212890625,0.9714518189430236,0.3449567258358001,0.3272212743759155,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.8822637796401978,0.2636157572269439,1.1894423961639404,286.6927490234375,284.95001220703125,295.0004577636719,290.9233703613281,294.9991760253906,297.1875,286.69091796875,1.0,0.5698930025100708,1.0,0.1500000059604644,0.0,1.0,-2.8974106311798096,2.897218942642212,0.0001917190529638,2.240612268447876,1.0,1.0,0.0,91.01229858398438,87.0,37623.61328125,-0.0,2254.799072265625,1.0,283.1499938964844,285.598876953125,293.9296264648437,296.3725280761719,293.1499938964844,293.1499938964844,283.1499938964844,30455.76171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823934018611908,1.0,0.0,0.0,3.675857782363892,3.675881147384644,9.015933528644382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.0263671875,0.0,1520.3505859375,1895.4371337890625,0.0,2692.053466796875,0.908060610294342,1.0,0.0,3.0,1.0,0.0
12395040,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69293212890625,0.9627783298492432,0.3356207609176636,0.3024626672267914,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928405761719,0.9990000128746032,0.4459432661533355,0.3632927536964416,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.9562353491783142,0.329108327627182,0.2307106107473373,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69293212890625,0.9714518189430236,0.3449567258358001,0.3272212743759155,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.8822637796401978,0.2636157572269439,1.1894423961639404,286.6927490234375,284.95001220703125,295.0004577636719,290.9233703613281,294.9991760253906,297.1875,286.69091796875,1.0,0.5698930025100708,1.0,0.1500000059604644,0.0,1.0,-2.8974106311798096,2.897218942642212,0.0001917190529638,2.240612268447876,1.0,1.0,0.0,91.01229858398438,87.0,37623.61328125,-0.0,2254.799072265625,1.0,283.1499938964844,285.598876953125,293.9296264648437,296.3725280761719,293.1499938964844,293.1499938964844,283.1499938964844,30455.76171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823934018611908,1.0,0.0,0.0,3.675857782363892,3.675881147384644,9.015933528644382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.0263671875,0.0,1520.3505859375,1895.4371337890625,0.0,2692.053466796875,0.908060610294342,1.0,0.0,3.0,1.0,0.0
12395100,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.9672108292579652,0.3353325426578522,0.3021650016307831,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.9990000128746032,0.450005292892456,0.3580309450626373,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.9608637690544128,0.3288736343383789,0.2305079102516174,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.9757766723632812,0.3448359966278076,0.3270536959171295,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.8862084746360779,0.2632802426815033,1.1876232624053955,286.67303466796875,284.95001220703125,295.0379943847656,290.9400329589844,295.03668212890625,297.20184326171875,286.6722412109375,1.0,0.5682643055915833,1.0,0.1500000059604644,0.0,1.0,-2.8880434036254883,2.887852907180786,0.0001904803357319,2.232859373092652,1.0,1.0,0.0,89.61222076416016,87.0,37761.87890625,-0.0,2228.98291015625,1.0,283.1499938964844,285.57928466796875,293.943359375,296.3900756835937,293.1499938964844,293.1499938964844,283.1499938964844,31150.873046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241016268730164,1.0,0.0,0.0,3.717569589614868,3.717593193054199,9.22171011552564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.75,0.0,1572.6966552734375,1895.4371337890625,0.0,2693.609130859375,0.9154989719390868,1.0,0.0,3.0,1.0,0.0
12395160,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688232421875,0.9651318192481996,0.3350668847560882,0.3019305765628814,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688232421875,0.9990000128746032,0.4534117579460144,0.3600597679615021,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688232421875,0.9587646126747132,0.3286750614643097,0.2303681075572967,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688232421875,0.9739806652069092,0.3447502851486206,0.3269713819026947,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688537597656,0.8841624855995178,0.2629924118518829,1.1863057613372805,286.6688232421875,284.95001220703125,295.07550048828125,290.9568176269531,295.0741882324219,297.21307373046875,286.6688537597656,1.0,0.5688082575798035,1.0,0.1500000059604644,0.0,1.0,-2.8883299827575684,2.888139486312866,0.0001905176904983,2.232886791229248,1.0,1.0,0.0,90.00310516357422,107.0,37928.12109375,-0.0,2231.501953125,1.0,283.1499938964844,285.5724792480469,293.9594421386719,296.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,31577.40234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243099451065063,1.0,0.0,0.0,3.742933988571167,3.7429583072662354,9.34797697027534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.0,0.0,1605.10791015625,1895.4371337890625,0.0,2695.543701171875,0.9245405197143556,1.0,0.0,3.0,1.0,0.0
12395220,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.947530210018158,0.3346106112003326,0.3016352355480194,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6709289550781,0.9990000128746032,0.4575024545192718,0.3787959814071655,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.9408450722694396,0.3283797204494476,0.2302440106868744,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9576101899147034,0.3446740508079529,0.3270118832588196,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6707458496094,0.8686936497688293,0.2624936699867248,1.1846539974212646,286.67095947265625,284.95001220703125,295.150390625,290.99090576171875,295.1490783691406,297.2210998535156,286.6719665527344,1.0,0.5751010179519653,1.0,0.1500000059604644,0.0,1.0,-2.908376932144165,2.9081835746765137,0.0001931707229232,2.2481133937835693,1.0,1.0,0.0,94.4623794555664,127.0,38476.625,-0.0,2294.34130859375,1.0,283.1499938964844,285.5639953613281,293.9997253417969,296.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,32699.568359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259790539741516,1.0,0.0,0.0,3.808859825134277,3.808884859085083,9.680176162873977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.3662109375,0.0,1691.425048828125,1895.4371337890625,0.0,2711.047119140625,0.940737009048462,1.0,0.0,3.0,1.0,0.0
12395280,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.947530210018158,0.3346106112003326,0.3016352355480194,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6709289550781,0.9990000128746032,0.4575024545192718,0.3787959814071655,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.9408450722694396,0.3283797204494476,0.2302440106868744,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9576101899147034,0.3446740508079529,0.3270118832588196,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6707458496094,0.8686936497688293,0.2624936699867248,1.1846539974212646,286.67095947265625,284.95001220703125,295.150390625,290.99090576171875,295.1490783691406,297.2210998535156,286.6719665527344,1.0,0.5751010179519653,1.0,0.1500000059604644,0.0,1.0,-2.908376932144165,2.9081835746765137,0.0001931707229232,2.2481133937835693,1.0,1.0,0.0,94.4623794555664,127.0,38476.625,-0.0,2294.34130859375,1.0,283.1499938964844,285.5639953613281,293.9997253417969,296.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,32699.568359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259790539741516,1.0,0.0,0.0,3.808859825134277,3.808884859085083,9.680176162873977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.3662109375,0.0,1691.425048828125,1895.4371337890625,0.0,2711.047119140625,0.940737009048462,1.0,0.0,3.0,1.0,0.0
12395340,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.916812777519226,0.3342601656913757,0.301561951637268,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.9990000128746032,0.4574728906154632,0.4125427305698395,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.910529613494873,0.3282223343849182,0.2303154468536377,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.68975830078125,0.927619457244873,0.3447227776050567,0.3273057043552398,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8446229100227356,0.2620288133621216,1.1838829517364502,286.68994140625,284.95001220703125,295.22515869140625,291.0256042480469,295.223876953125,297.2078857421875,286.6915588378906,1.0,0.5868803262710571,1.0,0.1500000059604644,0.0,1.0,-2.948342800140381,2.9481444358825684,0.0001985155104193,2.2788686752319336,1.0,1.0,0.0,103.14955139160156,147.0,39194.69140625,-0.0,2421.05517578125,1.0,283.1499938964844,285.5674133300781,294.0442810058594,296.56329345703125,293.1499938964844,293.1499938964844,283.04998779296875,33817.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297305107116699,1.0,0.0,0.0,3.873420000076294,3.873445987701416,1.0011116273744849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.11669921875,0.0,1778.9005126953125,1895.4371337890625,0.0,2745.93701171875,0.9555997848510742,1.0,0.0,3.0,1.0,0.0
12395400,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.916812777519226,0.3342601656913757,0.301561951637268,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.9990000128746032,0.4574728906154632,0.4125427305698395,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.910529613494873,0.3282223343849182,0.2303154468536377,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.68975830078125,0.927619457244873,0.3447227776050567,0.3273057043552398,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8446229100227356,0.2620288133621216,1.1838829517364502,286.68994140625,284.95001220703125,295.22515869140625,291.0256042480469,295.223876953125,297.2078857421875,286.6915588378906,1.0,0.5868803262710571,1.0,0.1500000059604644,0.0,1.0,-2.948342800140381,2.9481444358825684,0.0001985155104193,2.2788686752319336,1.0,1.0,0.0,103.14955139160156,147.0,39194.69140625,-0.0,2421.05517578125,1.0,283.1499938964844,285.5674133300781,294.0442810058594,296.56329345703125,293.1499938964844,293.1499938964844,283.04998779296875,33817.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297305107116699,1.0,0.0,0.0,3.873420000076294,3.873445987701416,1.0011116273744849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.11669921875,0.0,1778.9005126953125,1895.4371337890625,0.0,2745.93701171875,0.9555997848510742,1.0,0.0,3.0,1.0,0.0
12395460,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.8711504936218262,0.3336104452610016,0.3016723692417145,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.649658203125,0.9723519682884216,0.4542644917964935,0.4316081404685974,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.8660849332809448,0.3278684318065643,0.2305837273597717,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64947509765625,0.8805116415023804,0.3445830345153808,0.3278660774230957,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493225097656,0.8062635660171509,0.2612980008125305,1.1839683055877686,286.6496276855469,284.95001220703125,295.2997741699219,291.0608215332031,295.2984924316406,297.178466796875,286.6509704589844,1.0,0.6007463932037354,1.0,0.1500000059604644,0.0,1.0,-2.9762065410614014,2.976004123687744,0.0002022895496338,2.3022918701171875,1.0,1.0,0.0,119.87825012207033,167.0,40267.921875,-0.0,2562.375,1.0,283.0521545410156,285.50390625,294.1030578613281,296.7023010253906,293.1499938964844,293.1499938964844,282.75,34754.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395779132843018,1.0,0.0,0.0,3.926698446273804,3.926724910736084,1.0288412113368397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.0166015625,0.0,1853.3206787109373,1895.4371337890625,0.0,2837.771728515625,0.9666064977645874,1.0,0.0,3.0,1.0,0.0
12395520,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.8711504936218262,0.3336104452610016,0.3016723692417145,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.649658203125,0.9723519682884216,0.4542644917964935,0.4316081404685974,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.8660849332809448,0.3278684318065643,0.2305837273597717,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64947509765625,0.8805116415023804,0.3445830345153808,0.3278660774230957,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493225097656,0.8062635660171509,0.2612980008125305,1.1839683055877686,286.6496276855469,284.95001220703125,295.2997741699219,291.0608215332031,295.2984924316406,297.178466796875,286.6509704589844,1.0,0.6007463932037354,1.0,0.1500000059604644,0.0,1.0,-2.9762065410614014,2.976004123687744,0.0002022895496338,2.3022918701171875,1.0,1.0,0.0,119.87825012207033,167.0,40267.921875,-0.0,2562.375,1.0,283.0521545410156,285.50390625,294.1030578613281,296.7023010253906,293.1499938964844,293.1499938964844,282.75,34754.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395779132843018,1.0,0.0,0.0,3.926698446273804,3.926724910736084,1.0288412113368397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.0166015625,0.0,1853.3206787109373,1895.4371337890625,0.0,2837.771728515625,0.9666064977645874,1.0,0.0,3.0,1.0,0.0
12395580,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667663574219,0.8287063241004944,0.331893116235733,0.3012513816356659,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.466552734375,0.9182981252670288,0.4528809189796448,0.4307097196578979,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.466796875,0.8245754837989807,0.3266656398773193,0.2305681109428405,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667358398437,0.8374332189559937,0.3436412215232849,0.3280749917030334,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4670104980469,0.764853835105896,0.2598678171634674,1.1826199293136597,286.4665832519531,284.95001220703125,295.37127685546875,291.0950927734375,295.3699951171875,297.1566467285156,286.46539306640625,1.0,0.6121770143508911,1.0,0.1500000059604644,0.0,1.0,-2.969590902328491,2.969389677047729,0.0002013886260101,2.296015501022339,1.0,1.0,0.0,141.5254669189453,167.0,41860.87109375,0.0,2660.833984375,1.0,282.7570495605469,285.2901306152344,294.1681213378906,296.8968505859375,293.1499938964844,293.1499938964844,282.75,35240.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570849299430847,1.0,0.0,0.0,3.954073667526245,3.954100608825684,1.043236466102826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1806640625,0.0,1892.3531494140625,1895.4371337890625,0.0,3001.668701171875,0.9731192588806152,1.0,0.0,3.0,1.0,0.0
12395640,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.827296793460846,0.3318125009536743,0.3012111186981201,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46539306640625,0.9164085388183594,0.4528517127037048,0.4307011067867279,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.823187530040741,0.3266075551509857,0.2305531948804855,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4655456542969,0.8360245227813721,0.3435940146446228,0.3280655741691589,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657592773437,0.7634685635566711,0.2598008513450622,1.1824897527694702,286.46539306640625,284.95001220703125,295.374267578125,291.0965270996094,295.3729858398437,297.1559143066406,286.46441650390625,1.0,0.612637460231781,1.0,0.1500000059604644,0.0,1.0,-2.969346523284912,2.969145059585572,0.0002013554767472,2.295826196670532,1.0,1.0,0.0,142.40838623046875,155.0,41873.50390625,0.0,2664.76904296875,1.0,282.7559814453125,285.2888488769531,294.1669921875,296.8947448730469,293.1499938964844,293.1499938964844,282.45001220703125,35256.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574023842811584,1.0,0.0,0.0,3.95494532585144,3.954972267150879,1.0436965567350851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.16357421875,0.0,1893.605224609375,1895.4371337890625,0.0,3004.64501953125,0.9733266830444336,1.0,0.0,3.0,1.0,0.0
12395700,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226623535156,0.8181878328323364,0.3306095898151397,0.3004648089408874,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.9051377773284912,0.4524407386779785,0.4305148124694824,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32275390625,0.8142575025558472,0.3257238566875458,0.2301793694496154,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.8271899223327637,0.3428553640842438,0.3276922106742859,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.7546553611755371,0.2588441669940948,1.179660439491272,286.3212890625,284.95001220703125,295.4114685058594,291.11456298828125,295.4101867675781,297.1466064453125,286.3130187988281,1.0,0.6143179535865784,1.0,0.1500000059604644,0.0,1.0,-2.9639370441436768,2.963736295700073,0.0002006227441597,2.291735410690308,1.0,1.0,0.0,147.92250061035156,155.0,43204.25,0.0,2680.708740234375,1.0,282.4938049316406,285.1149597167969,294.2088928222656,297.0687866210937,293.1499938964844,293.1499938964844,282.45001220703125,35425.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680871725082397,1.0,0.0,0.0,3.964447259902954,3.964474439620972,1.0487176496098982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.6240234375,0.0,1907.2864990234373,1895.4371337890625,0.0,3104.866455078125,0.975587010383606,1.0,0.0,3.0,1.0,0.0
12395760,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8131712079048157,0.3292609453201294,0.2993882000446319,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738952636719,0.9000128507614136,0.45205819606781,0.4302170872688293,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8094157576560974,0.3247101306915283,0.2295775115489959,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740783691406,0.8226278424263,0.3419857621192932,0.3270174860954284,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743530273437,0.7499977350234985,0.2577757537364959,1.1755564212799072,286.2738952636719,284.95001220703125,295.4486083984375,291.1327209472656,295.44732666015625,297.1373596191406,286.2726745605469,1.0,0.6143280267715454,1.0,0.1500000059604644,0.0,1.0,-2.9558217525482178,2.9556221961975098,0.000199525791686,2.285496473312378,1.0,1.0,0.0,150.46762084960938,143.0,43400.05078125,0.0,2675.614501953125,1.0,282.45562744140625,285.0697326660156,294.1968078613281,297.0263061523437,293.1499938964844,293.1499938964844,282.1499938964844,35556.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732013702392578,1.0,0.0,0.0,3.9717748165130615,3.971801996231079,1.052597895068175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.130859375,0.0,1917.8817138671875,1895.4371337890625,0.0,3152.838623046875,0.977329969406128,1.0,0.0,3.0,1.0,0.0
12395820,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.8107523322105408,0.3263904750347137,0.2968848645687103,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788879394531,0.8992934823036194,0.4513410925865173,0.4295496344566345,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07916259765625,0.8074665665626526,0.3225156664848327,0.2280986160039901,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.8210583925247192,0.3400605618953705,0.3252752125263214,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.7477768659591675,0.2554850876331329,1.1655902862548828,286.07891845703125,284.95001220703125,295.5228271484375,291.1693420410156,295.5215148925781,297.1202697753906,286.0775146484375,1.0,0.6107521653175354,1.0,0.1500000059604644,0.0,1.0,-2.936164140701294,2.935967206954956,0.0001968809665413,2.270324230194092,1.0,1.0,0.0,149.84222412109375,131.0,44828.0390625,0.0,2629.31396484375,1.0,282.1559143066406,284.84930419921875,294.22052001953125,297.13885498046875,293.1499938964844,293.1499938964844,281.8500061035156,35736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886124312877655,1.0,0.0,0.0,3.981792688369751,3.981820106506348,1.057914460034226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.60302734375,0.0,1932.4307861328125,1895.4371337890625,0.0,3273.944580078125,0.9797127842903136,1.0,0.0,3.0,1.0,0.0
12395880,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.8107523322105408,0.3263904750347137,0.2968848645687103,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788879394531,0.8992934823036194,0.4513410925865173,0.4295496344566345,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07916259765625,0.8074665665626526,0.3225156664848327,0.2280986160039901,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.8210583925247192,0.3400605618953705,0.3252752125263214,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.7477768659591675,0.2554850876331329,1.1655902862548828,286.07891845703125,284.95001220703125,295.5228271484375,291.1693420410156,295.5215148925781,297.1202697753906,286.0775146484375,1.0,0.6107521653175354,1.0,0.1500000059604644,0.0,1.0,-2.936164140701294,2.935967206954956,0.0001968809665413,2.270324230194092,1.0,1.0,0.0,149.84222412109375,131.0,44828.0390625,0.0,2629.31396484375,1.0,282.1559143066406,284.84930419921875,294.22052001953125,297.13885498046875,293.1499938964844,293.1499938964844,281.8500061035156,35736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886124312877655,1.0,0.0,0.0,3.981792688369751,3.981820106506348,1.057914460034226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.60302734375,0.0,1932.4307861328125,1895.4371337890625,0.0,3273.944580078125,0.9797127842903136,1.0,0.0,3.0,1.0,0.0
12395940,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8128947019577026,0.3244287371635437,0.295107364654541,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9032930731773376,0.4508270025253296,0.4290287792682647,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.8099820613861084,0.3209964036941528,0.2270141839981079,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8236420750617981,0.3387037217617035,0.3239600658416748,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7496561408042908,0.2539166510105133,1.1583197116851809,285.9055480957031,284.95001220703125,295.57080078125,291.1932678222656,295.5694885253906,297.109619140625,285.9003295898437,1.0,0.6066941022872925,1.0,0.1500000059604644,0.0,1.0,-2.921780824661255,2.92158579826355,0.0001949569414136,2.2592098712921143,1.0,1.0,0.0,146.7027130126953,131.0,46133.05859375,0.0,2582.412109375,1.0,281.8741149902344,284.6498718261719,294.2585754394531,297.28582763671875,293.1499938964844,293.1499938964844,281.8500061035156,35811.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956500887870789,1.0,0.0,0.0,3.9859907627105713,3.986018180847168,1.0601463600323768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.42431640625,0.0,1938.54931640625,1895.4371337890625,0.0,3363.003662109375,0.9807112812995912,1.0,0.0,3.0,1.0,0.0
12396000,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.8147658705711365,0.3233614861965179,0.2940446138381958,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9064504504203796,0.4505492448806762,0.4286574423313141,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.8120695352554321,0.3201633989810943,0.2263594418764114,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8257665634155273,0.3379530906677246,0.3231573104858398,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.7513527274131775,0.2530525028705597,1.1540236473083496,285.88055419921875,284.95001220703125,295.596923828125,291.20635986328125,295.5955810546875,297.10406494140625,285.8790588378906,1.0,0.604059100151062,1.0,0.1500000059604644,0.0,1.0,-2.9131414890289307,2.912947654724121,0.0001938057539518,2.252519130706787,1.0,1.0,0.0,144.44920349121094,119.0,46190.953125,0.0,2552.61865234375,1.0,281.85577392578125,284.6268615722656,294.2484436035156,297.25,293.1499938964844,293.1499938964844,281.54998779296875,35843.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897126317024231,1.0,0.0,0.0,3.9877450466156006,3.987772464752197,1.061079842656909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.232421875,0.0,1941.1102294921875,1895.4371337890625,0.0,3376.78271484375,0.9811285138130188,1.0,0.0,3.0,1.0,0.0
12396060,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.8228840827941895,0.3202069699764251,0.290988951921463,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.9199339151382446,0.4496278762817383,0.4275486469268799,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.8207582235336304,0.3176949322223663,0.2244576662778854,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8347010612487793,0.3357090950012207,0.3207993805408478,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.7589606642723083,0.2505245506763458,1.1415009498596191,285.6801452636719,284.95001220703125,295.6708679199219,291.24371337890625,295.6695251464844,297.0887145996094,285.678466796875,1.0,0.5955108404159546,1.0,0.1500000059604644,0.0,1.0,-2.887965440750122,2.88777494430542,0.0001904705859487,2.2330284118652344,1.0,1.0,0.0,136.3884735107422,107.0,47497.8125,0.0,2459.371826171875,1.0,281.5563049316406,284.4034423828125,294.2794494628906,297.3611755371094,293.1499938964844,293.1499938964844,281.25,35906.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069086909294128,1.0,0.0,0.0,3.991283655166626,3.991311073303223,1.062963747244794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.35693359375,0.0,1946.2821044921875,1895.4371337890625,0.0,3467.8935546875,0.9819701313972472,1.0,0.0,3.0,1.0,0.0
12396120,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.8228840827941895,0.3202069699764251,0.290988951921463,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.9199339151382446,0.4496278762817383,0.4275486469268799,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.8207582235336304,0.3176949322223663,0.2244576662778854,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8347010612487793,0.3357090950012207,0.3207993805408478,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.7589606642723083,0.2505245506763458,1.1415009498596191,285.6801452636719,284.95001220703125,295.6708679199219,291.24371337890625,295.6695251464844,297.0887145996094,285.678466796875,1.0,0.5955108404159546,1.0,0.1500000059604644,0.0,1.0,-2.887965440750122,2.88777494430542,0.0001904705859487,2.2330284118652344,1.0,1.0,0.0,136.3884735107422,107.0,47497.8125,0.0,2459.371826171875,1.0,281.5563049316406,284.4034423828125,294.2794494628906,297.3611755371094,293.1499938964844,293.1499938964844,281.25,35906.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069086909294128,1.0,0.0,0.0,3.991283655166626,3.991311073303223,1.062963747244794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.35693359375,0.0,1946.2821044921875,1895.4371337890625,0.0,3467.8935546875,0.9819701313972472,1.0,0.0,3.0,1.0,0.0
12396180,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.8343748450279236,0.3169444501399994,0.2877828776836395,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.9389227032661438,0.4485699236392975,0.426258772611618,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.8327636122703552,0.3151326477527618,0.2224474847316742,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.8473907709121704,0.333353728055954,0.3182772696018219,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.7701668739318848,0.2479265481233596,1.1283788681030271,285.4751892089844,284.95001220703125,295.7446594238281,291.2814025878906,295.7433166503906,297.0742492675781,285.4735717773437,1.0,0.5858065485954285,1.0,0.1500000059604644,0.0,1.0,-2.8613433837890625,2.861156463623047,0.0001869752741185,2.2124032974243164,1.0,1.0,0.0,126.83055877685548,95.0,48764.12890625,0.0,2357.372802734375,1.0,281.2553405761719,284.1764831542969,294.3136291503906,297.47369384765625,293.1499938964844,293.1499938964844,280.95001220703125,35944.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915908694267273,1.0,0.0,0.0,3.993385791778565,3.993413209915161,1.0640836762831896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.1875,0.0,1949.3587646484373,1895.4371337890625,0.0,3551.354248046875,0.9824700951576232,1.0,0.0,3.0,1.0,0.0
12396240,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.8343748450279236,0.3169444501399994,0.2877828776836395,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.9389227032661438,0.4485699236392975,0.426258772611618,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.8327636122703552,0.3151326477527618,0.2224474847316742,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.8473907709121704,0.333353728055954,0.3182772696018219,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.7701668739318848,0.2479265481233596,1.1283788681030271,285.4751892089844,284.95001220703125,295.7446594238281,291.2814025878906,295.7433166503906,297.0742492675781,285.4735717773437,1.0,0.5858065485954285,1.0,0.1500000059604644,0.0,1.0,-2.8613433837890625,2.861156463623047,0.0001869752741185,2.2124032974243164,1.0,1.0,0.0,126.83055877685548,95.0,48764.12890625,0.0,2357.372802734375,1.0,281.2553405761719,284.1764831542969,294.3136291503906,297.47369384765625,293.1499938964844,293.1499938964844,280.95001220703125,35944.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915908694267273,1.0,0.0,0.0,3.993385791778565,3.993413209915161,1.0640836762831896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.1875,0.0,1949.3587646484373,1895.4371337890625,0.0,3551.354248046875,0.9824700951576232,1.0,0.0,3.0,1.0,0.0
12396300,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.8416200876235962,0.3152869641780853,0.2861694991588592,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.950160562992096,0.4480005502700805,0.4255882799625397,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.8402515053749084,0.3138301968574524,0.2214315086603164,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.8554027676582336,0.3321475982666015,0.3169926106929779,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7772990465164185,0.2466135174036026,1.121741533279419,285.3220520019531,284.95001220703125,295.7815246582031,291.3003234863281,295.7801513671875,297.0674743652344,285.3126525878906,1.0,0.5806618928909302,1.0,0.1500000059604644,0.0,1.0,-2.847855806350708,2.847670555114746,0.0001852167624747,2.201945543289185,1.0,1.0,0.0,121.664306640625,95.0,49912.390625,0.0,2304.805419921875,1.0,280.99298095703125,283.9964904785156,294.3538513183594,297.6347045898437,293.1499938964844,293.1499938964844,280.95001220703125,35957.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223554134368896,1.0,0.0,0.0,3.994090795516968,3.994118213653565,1.0644594112818595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.90771484375,0.0,1950.3914794921875,1895.4371337890625,0.0,3610.879638671875,0.9826377630233764,1.0,0.0,3.0,1.0,0.0
12396360,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8496026992797852,0.313572347164154,0.2844448685646057,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.9617013335227966,0.4473669528961181,0.4247988164424896,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8485066890716553,0.312480092048645,0.2203481048345565,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.8642666935920715,0.3308909833431244,0.3156190514564514,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.7851477265357971,0.2452643364667892,1.114805817604065,285.2691345214844,284.95001220703125,295.8183288574219,291.3193359375,295.81695556640625,297.0604248046875,285.267333984375,1.0,0.5753277540206909,1.0,0.1500000059604644,0.0,1.0,-2.833545446395874,2.833362102508545,0.0001833600981626,2.1908535957336426,1.0,1.0,0.0,116.45368957519533,83.0,49982.0,0.0,2250.856689453125,1.0,280.955810546875,283.9491577148437,294.3481140136719,297.5845031738281,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241507649421692,1.0,0.0,0.0,3.9946327209472656,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.91650390625,0.0,1951.1856689453125,1895.4371337890625,0.0,3627.4140625,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396420,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8698362708091736,0.3100928068161011,0.2809948623180389,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9860644936561584,0.446017324924469,0.4231855571269989,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8693338632583618,0.309739202260971,0.2181754857301712,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8864255547523499,0.3283187448978424,0.3128433525562286,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8045459389686584,0.2425422817468643,1.1008830070495603,285.05938720703125,284.95001220703125,295.8918762207031,291.3575134277344,295.8904724121094,297.0472717285156,285.0575256347656,1.0,0.5642890930175781,1.0,0.1500000059604644,0.0,1.0,-2.8047797679901123,2.804600238800049,0.0001796561991795,2.168541431427002,1.0,1.0,0.0,105.6300811767578,71.0,51159.32421875,0.0,2142.302734375,1.0,280.65576171875,283.7190246582031,294.38330078125,297.693603515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318341016769408,1.0,0.0,0.0,3.9953744411468506,3.9954018592834473,1.0651438060449436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.494140625,0.0,1952.2725830078125,1895.4371337890625,0.0,3697.94140625,0.982943058013916,1.0,0.0,3.0,1.0,0.0
12396480,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8698362708091736,0.3100928068161011,0.2809948623180389,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9860644936561584,0.446017324924469,0.4231855571269989,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8693338632583618,0.309739202260971,0.2181754857301712,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8864255547523499,0.3283187448978424,0.3128433525562286,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8045459389686584,0.2425422817468643,1.1008830070495603,285.05938720703125,284.95001220703125,295.8918762207031,291.3575134277344,295.8904724121094,297.0472717285156,285.0575256347656,1.0,0.5642890930175781,1.0,0.1500000059604644,0.0,1.0,-2.8047797679901123,2.804600238800049,0.0001796561991795,2.168541431427002,1.0,1.0,0.0,105.6300811767578,71.0,51159.32421875,0.0,2142.302734375,1.0,280.65576171875,283.7190246582031,294.38330078125,297.693603515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318341016769408,1.0,0.0,0.0,3.9953744411468506,3.9954018592834473,1.0651438060449436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.494140625,0.0,1952.2725830078125,1895.4371337890625,0.0,3697.94140625,0.982943058013916,1.0,0.0,3.0,1.0,0.0
12396540,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7766185998916626,0.3061043918132782,0.2797739505767822,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8751452565193176,0.4452366530895233,0.424064427614212,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7767948508262634,0.3064934909343719,0.2177474796772003,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7923443913459778,0.3252147138118744,0.3124077022075653,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7189415097236633,0.2393426746129989,1.0982897281646729,284.8700561523437,284.95001220703125,295.9652709960937,291.3958435058594,295.9638061523437,297.03485107421875,284.84527587890625,1.0,0.5382910966873169,1.0,0.1500000059604644,0.0,1.0,-2.516026973724365,2.5158820152282715,0.0001447259855922,2.022911548614502,0.9980424642562866,0.9980424642562866,0.0,151.26406860351562,59.0,51691.88671875,0.0,2036.32470703125,1.0,280.3558044433594,283.4715881347656,294.41845703125,297.79742431640625,293.1499938964844,293.1499938964844,280.04998779296875,36052.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388911128044128,1.0,0.0,0.0,3.994044065475464,3.994071483612061,1.0644345138643985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.63427734375,0.0,1951.111083984375,1895.4371337890625,0.0,3762.35693359375,0.9826745390892028,1.0,0.0,3.0,1.0,0.0
12396600,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7766185998916626,0.3061043918132782,0.2797739505767822,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8751452565193176,0.4452366530895233,0.424064427614212,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7767948508262634,0.3064934909343719,0.2177474796772003,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7923443913459778,0.3252147138118744,0.3124077022075653,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7189415097236633,0.2393426746129989,1.0982897281646729,284.8700561523437,284.95001220703125,295.9652709960937,291.3958435058594,295.9638061523437,297.03485107421875,284.84527587890625,1.0,0.5382910966873169,1.0,0.1500000059604644,0.0,1.0,-2.516026973724365,2.5158820152282715,0.0001447259855922,2.022911548614502,0.9980424642562866,0.9980424642562866,0.0,151.26406860351562,59.0,51691.88671875,0.0,2036.32470703125,1.0,280.3558044433594,283.4715881347656,294.41845703125,297.79742431640625,293.1499938964844,293.1499938964844,280.04998779296875,36052.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388911128044128,1.0,0.0,0.0,3.994044065475464,3.994071483612061,1.0644345138643985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.63427734375,0.0,1951.111083984375,1895.4371337890625,0.0,3762.35693359375,0.9826745390892028,1.0,0.0,3.0,1.0,0.0
12396660,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.907415807247162,0.3026679456233978,0.2739226520061493,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.9990000128746032,0.4476255774497986,0.3852004706859588,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.9084276556968688,0.3037796020507812,0.2137049883604049,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.9293330907821656,0.322638601064682,0.3070635497570038,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.836686372756958,0.2367743700742721,1.07282817363739,284.5986633300781,284.95001220703125,296.0385437011719,291.434326171875,296.0370788574219,297.0394897460937,284.594970703125,1.0,0.5374837517738342,1.0,0.1500000059604644,0.0,1.0,-2.7046329975128174,2.704465866088867,0.0001670566707616,2.0912129878997803,0.990938127040863,0.990938127040863,0.0,88.20710754394531,47.0,52841.859375,0.0,1874.2325439453125,1.0,280.05621337890625,283.22882080078125,294.4486083984375,297.8750305175781,293.1499938964844,293.1499938964844,279.75,36221.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441118836402892,1.0,0.0,0.0,3.986440658569336,3.9864680767059326,1.0603856708257808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.1845703125,0.0,1942.4866943359373,1895.4371337890625,0.0,3809.76611328125,0.981047511100769,1.0,0.0,3.0,1.0,0.0
12396720,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.907415807247162,0.3026679456233978,0.2739226520061493,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.9990000128746032,0.4476255774497986,0.3852004706859588,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.9084276556968688,0.3037796020507812,0.2137049883604049,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.9293330907821656,0.322638601064682,0.3070635497570038,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.836686372756958,0.2367743700742721,1.07282817363739,284.5986633300781,284.95001220703125,296.0385437011719,291.434326171875,296.0370788574219,297.0394897460937,284.594970703125,1.0,0.5374837517738342,1.0,0.1500000059604644,0.0,1.0,-2.7046329975128174,2.704465866088867,0.0001670566707616,2.0912129878997803,0.990938127040863,0.990938127040863,0.0,88.20710754394531,47.0,52841.859375,0.0,1874.2325439453125,1.0,280.05621337890625,283.22882080078125,294.4486083984375,297.8750305175781,293.1499938964844,293.1499938964844,279.75,36221.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441118836402892,1.0,0.0,0.0,3.986440658569336,3.9864680767059326,1.0603856708257808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.1845703125,0.0,1942.4866943359373,1895.4371337890625,0.0,3809.76611328125,0.981047511100769,1.0,0.0,3.0,1.0,0.0
