time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396780,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3492126464844,0.9321669340133668,0.2988088428974151,0.2702564895153045,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3487548828125,0.9990000128746032,0.4526062905788421,0.3542299270629883,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3492126464844,0.93404883146286,0.3005222380161285,0.211294487118721,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3490600585937,0.9555007219314576,0.3195002973079681,0.3039175570011139,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498840332031,0.8556298613548279,0.2337465584278106,1.058224320411682,284.3486633300781,284.95001220703125,296.1116638183594,291.4729309082031,296.11016845703125,297.0528869628906,284.3446044921875,1.0,0.5214934945106506,1.0,0.1500000059604644,0.0,1.0,-2.638792037963867,2.6386330127716064,0.0001590223109815,2.0401740074157715,0.9809220433235168,0.9809220433235168,0.0,79.74279022216797,65.0,53345.23828125,0.0,1721.3876953125,1.0,279.75604248046875,282.9712829589844,294.47979736328125,297.9431457519531,293.1499938964844,293.1499938964844,279.45001220703125,36436.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479867815971376,1.0,0.0,0.0,3.971178531646729,3.971205949783325,1.0522819593461463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.3662109375,0.0,1924.2652587890625,1895.4371337890625,0.0,3844.807373046875,0.9777190685272216,1.0,0.0,3.0,1.0,0.0
12396840,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3492126464844,0.9321669340133668,0.2988088428974151,0.2702564895153045,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3487548828125,0.9990000128746032,0.4526062905788421,0.3542299270629883,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3492126464844,0.93404883146286,0.3005222380161285,0.211294487118721,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3490600585937,0.9555007219314576,0.3195002973079681,0.3039175570011139,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498840332031,0.8556298613548279,0.2337465584278106,1.058224320411682,284.3486633300781,284.95001220703125,296.1116638183594,291.4729309082031,296.11016845703125,297.0528869628906,284.3446044921875,1.0,0.5214934945106506,1.0,0.1500000059604644,0.0,1.0,-2.638792037963867,2.6386330127716064,0.0001590223109815,2.0401740074157715,0.9809220433235168,0.9809220433235168,0.0,79.74279022216797,65.0,53345.23828125,0.0,1721.3876953125,1.0,279.75604248046875,282.9712829589844,294.47979736328125,297.9431457519531,293.1499938964844,293.1499938964844,279.45001220703125,36436.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479867815971376,1.0,0.0,0.0,3.971178531646729,3.971205949783325,1.0522819593461463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.3662109375,0.0,1924.2652587890625,1895.4371337890625,0.0,3844.807373046875,0.9777190685272216,1.0,0.0,3.0,1.0,0.0
12396900,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1814270019531,0.9363325834274292,0.296943187713623,0.2685493528842926,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1800231933594,0.9990000128746032,0.4557015895843506,0.3479646444320678,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.9385217428207396,0.2988961040973663,0.2101423144340515,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.9598612785339355,0.3179258108139038,0.3024068474769592,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1836242675781,0.8588212132453918,0.2322728633880615,1.051392674446106,284.1796569824219,284.95001220703125,296.148193359375,291.4922180175781,296.14666748046875,297.0627746582031,284.1684265136719,1.0,0.5175604820251465,1.0,0.1500000059604644,0.0,1.0,-2.617758274078369,2.6176018714904785,0.00015649641864,2.023414373397827,0.9741416573524476,0.9741416573524476,0.0,77.81025695800781,65.0,54199.203125,0.0,1677.5240478515625,1.0,279.4935913085937,282.7817687988281,294.5178527832031,298.0829162597656,293.1499938964844,293.1499938964844,279.45001220703125,36568.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951524257659912,1.0,0.0,0.0,3.9602417945861816,3.960268974304199,1.0464938213772257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.5078125,0.0,1911.114990234375,1895.4371337890625,0.0,3876.683349609375,0.9753018021583556,1.0,0.0,3.0,1.0,0.0
12396960,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258544921875,0.9332447052001952,0.2951150238513946,0.2668623924255371,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257019042969,0.9990000128746032,0.4579620361328125,0.3487420380115509,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258544921875,0.935727059841156,0.2972625494003296,0.2089880406856537,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12579345703125,0.9574164152145386,0.316339761018753,0.3008946478366852,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260986328125,0.8564109802246094,0.2308081537485122,1.0447449684143066,284.12567138671875,284.95001220703125,296.1846618652344,291.51153564453125,296.18316650390625,297.0680847167969,284.1245422363281,1.0,0.5156729221343994,1.0,0.1500000059604644,0.0,1.0,-2.6054556369781494,2.6053006649017334,0.0001550285378471,2.0136756896972656,0.9680509567260742,0.9680509567260742,0.0,77.51832580566406,83.0,54177.32421875,0.0,1655.8939208984375,1.0,279.4556884765625,282.7381896972656,294.5150146484375,298.0194702148437,293.1499938964844,293.1499938964844,279.1499938964844,36684.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508970379829408,1.0,0.0,0.0,3.9467077255249023,3.94673490524292,1.0393533784736064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.587890625,0.0,1894.539794921875,1895.4371337890625,0.0,3871.03955078125,0.9723427891731262,1.0,0.0,3.0,1.0,0.0
12397020,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.9132800102233888,0.2916342318058014,0.2638223469257355,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.9990000128746032,0.4591305553913116,0.3645967841148376,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.9161013960838318,0.2941260933876037,0.2068686783313751,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.9385076761245728,0.3132793605327606,0.2981034219264984,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.8410776853561401,0.2279628664255142,1.032495617866516,283.9457702636719,284.95001220703125,296.2575378417969,291.5502014160156,296.2560119628906,297.0628356933594,283.9462890625,1.0,0.517146110534668,1.0,0.1500000059604644,0.0,1.0,-2.600207090377808,2.600052833557129,0.000154403882334,2.009258508682251,0.9530944228172302,0.9530944228172302,0.0,80.34423065185547,101.0,55360.484375,0.0,1659.82080078125,1.0,279.1563415527344,282.5380859375,294.55908203125,298.1298522949219,293.1499938964844,293.1499938964844,278.8500061035156,36943.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549732208251952,1.0,0.0,0.0,3.912654876708984,3.912681818008423,1.0214953363174573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0546875,0.0,1853.0572509765625,1895.4371337890625,0.0,3907.652099609375,0.9648231267929076,1.0,0.0,3.0,1.0,0.0
12397080,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.9132800102233888,0.2916342318058014,0.2638223469257355,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.9990000128746032,0.4591305553913116,0.3645967841148376,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.9161013960838318,0.2941260933876037,0.2068686783313751,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.9385076761245728,0.3132793605327606,0.2981034219264984,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.8410776853561401,0.2279628664255142,1.032495617866516,283.9457702636719,284.95001220703125,296.2575378417969,291.5502014160156,296.2560119628906,297.0628356933594,283.9462890625,1.0,0.517146110534668,1.0,0.1500000059604644,0.0,1.0,-2.600207090377808,2.600052833557129,0.000154403882334,2.009258508682251,0.9530944228172302,0.9530944228172302,0.0,80.34423065185547,101.0,55360.484375,0.0,1659.82080078125,1.0,279.1563415527344,282.5380859375,294.55908203125,298.1298522949219,293.1499938964844,293.1499938964844,278.8500061035156,36943.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549732208251952,1.0,0.0,0.0,3.912654876708984,3.912681818008423,1.0214953363174573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0546875,0.0,1853.0572509765625,1895.4371337890625,0.0,3907.652099609375,0.9648231267929076,1.0,0.0,3.0,1.0,0.0
12397140,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.8845504522323608,0.2881657183170318,0.2609679400920868,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79754638671875,0.9990000128746032,0.4552651643753052,0.3951490223407745,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.8875022530555725,0.2911826074123382,0.2049613893032074,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973327636719,0.9070406556129456,0.3103624880313873,0.2955652773380279,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79705810546875,0.8173487782478333,0.2251514345407486,1.0210531949996948,283.7975158691406,284.95001220703125,296.33026123046875,291.5887756347656,296.3287353515625,297.0357666015625,283.7994079589844,1.0,0.5241090655326843,1.0,0.1500000059604644,0.0,1.0,-2.614378929138184,2.614222764968872,0.0001560909295221,2.0199639797210693,0.9363796710968018,0.9363796710968018,0.0,87.02833557128906,104.0,56784.46484375,0.0,1713.0640869140625,1.0,278.8565979003906,282.3634948730469,294.60601806640625,298.26202392578125,293.1499938964844,293.1499938964844,278.54998779296875,37216.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607886672019958,1.0,0.0,0.0,3.8684468269348153,3.868473291397095,9.985425322156516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.75390625,0.0,1799.7025146484375,1895.4371337890625,0.0,3959.61279296875,0.9550421833992004,1.0,0.0,3.0,1.0,0.0
12397200,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.8845504522323608,0.2881657183170318,0.2609679400920868,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79754638671875,0.9990000128746032,0.4552651643753052,0.3951490223407745,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.8875022530555725,0.2911826074123382,0.2049613893032074,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973327636719,0.9070406556129456,0.3103624880313873,0.2955652773380279,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79705810546875,0.8173487782478333,0.2251514345407486,1.0210531949996948,283.7975158691406,284.95001220703125,296.33026123046875,291.5887756347656,296.3287353515625,297.0357666015625,283.7994079589844,1.0,0.5241090655326843,1.0,0.1500000059604644,0.0,1.0,-2.614378929138184,2.614222764968872,0.0001560909295221,2.0199639797210693,0.9363796710968018,0.9363796710968018,0.0,87.02833557128906,104.0,56784.46484375,0.0,1713.0640869140625,1.0,278.8565979003906,282.3634948730469,294.60601806640625,298.26202392578125,293.1499938964844,293.1499938964844,278.54998779296875,37216.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607886672019958,1.0,0.0,0.0,3.8684468269348153,3.868473291397095,9.985425322156516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.75390625,0.0,1799.7025146484375,1895.4371337890625,0.0,3959.61279296875,0.9550421833992004,1.0,0.0,3.0,1.0,0.0
12397260,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.8619420528411865,0.2845348119735718,0.2579765319824219,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592102050781,0.9990000128746032,0.4476509392261505,0.4218187034130096,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.8655071258544922,0.2883622646331787,0.2031590044498443,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.65899658203125,0.88430255651474,0.3075365424156189,0.2931189835071563,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.7966992855072021,0.2223015427589416,1.0094486474990845,283.6591491699219,284.95001220703125,296.40283203125,291.6272888183594,296.4013366699219,296.99591064453125,283.6606750488281,1.0,0.5293368697166443,1.0,0.1500000059604644,0.0,1.0,-2.6237778663635254,2.623620748519897,0.0001572154142195,2.027313709259033,0.9179316163063048,0.9179316163063048,0.0,93.1832504272461,107.0,58104.015625,0.0,1756.3865966796875,1.0,278.5569152832031,282.19757080078125,294.64947509765625,298.39459228515625,293.1499938964844,293.1499938964844,278.25,37516.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676488637924194,1.0,0.0,0.0,3.813212633132935,3.8132386207580566,9.702314400783507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.984375,0.0,1734.2977294921875,1895.4371337890625,0.0,4020.4677734375,0.9428215622901917,1.0,0.0,3.0,1.0,0.0
12397320,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.8619420528411865,0.2845348119735718,0.2579765319824219,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592102050781,0.9990000128746032,0.4476509392261505,0.4218187034130096,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.8655071258544922,0.2883622646331787,0.2031590044498443,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.65899658203125,0.88430255651474,0.3075365424156189,0.2931189835071563,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.7966992855072021,0.2223015427589416,1.0094486474990845,283.6591491699219,284.95001220703125,296.40283203125,291.6272888183594,296.4013366699219,296.99591064453125,283.6606750488281,1.0,0.5293368697166443,1.0,0.1500000059604644,0.0,1.0,-2.6237778663635254,2.623620748519897,0.0001572154142195,2.027313709259033,0.9179316163063048,0.9179316163063048,0.0,93.1832504272461,107.0,58104.015625,0.0,1756.3865966796875,1.0,278.5569152832031,282.19757080078125,294.64947509765625,298.39459228515625,293.1499938964844,293.1499938964844,278.25,37516.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676488637924194,1.0,0.0,0.0,3.813212633132935,3.8132386207580566,9.702314400783507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.984375,0.0,1734.2977294921875,1895.4371337890625,0.0,4020.4677734375,0.9428215622901917,1.0,0.0,3.0,1.0,0.0
12397380,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49432373046875,0.8355010151863098,0.2806824147701263,0.2549141943454742,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4936828613281,0.9757052063941956,0.4407947063446045,0.4194381535053253,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4942932128906,0.839625358581543,0.2854251265525818,0.2014042884111404,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49420166015625,0.8571028709411621,0.3046343028545379,0.2907669246196747,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4947204589844,0.7708953619003296,0.2193419486284256,0.9979962706565856,283.49383544921875,284.95001220703125,296.47528076171875,291.6656799316406,296.4737548828125,296.9656066894531,283.4925842285156,1.0,0.5318451523780823,1.0,0.1500000059604644,0.0,1.0,-2.6051974296569824,2.6050424575805664,0.0001549934240756,2.011319637298584,0.8971544504165649,0.8971544504165649,0.0,101.28744506835938,110.0,58897.20703125,0.0,1756.622314453125,1.0,278.25732421875,282.0138854980469,294.6835632324219,298.4931945800781,293.1499938964844,293.1499938964844,278.54998779296875,37882.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736711382865906,1.0,0.0,0.0,3.7445828914642334,3.744608163833618,9.356214718536648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.68115234375,0.0,1655.41796875,1895.4371337890625,0.0,4073.470947265625,0.927676260471344,1.0,0.0,3.0,1.0,0.0
12397440,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49432373046875,0.8355010151863098,0.2806824147701263,0.2549141943454742,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4936828613281,0.9757052063941956,0.4407947063446045,0.4194381535053253,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4942932128906,0.839625358581543,0.2854251265525818,0.2014042884111404,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49420166015625,0.8571028709411621,0.3046343028545379,0.2907669246196747,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4947204589844,0.7708953619003296,0.2193419486284256,0.9979962706565856,283.49383544921875,284.95001220703125,296.47528076171875,291.6656799316406,296.4737548828125,296.9656066894531,283.4925842285156,1.0,0.5318451523780823,1.0,0.1500000059604644,0.0,1.0,-2.6051974296569824,2.6050424575805664,0.0001549934240756,2.011319637298584,0.8971544504165649,0.8971544504165649,0.0,101.28744506835938,110.0,58897.20703125,0.0,1756.622314453125,1.0,278.25732421875,282.0138854980469,294.6835632324219,298.4931945800781,293.1499938964844,293.1499938964844,278.54998779296875,37882.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736711382865906,1.0,0.0,0.0,3.7445828914642334,3.744608163833618,9.356214718536648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.68115234375,0.0,1655.41796875,1895.4371337890625,0.0,4073.470947265625,0.927676260471344,1.0,0.0,3.0,1.0,0.0
12397500,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63970947265625,0.8220751285552979,0.2792119681835174,0.2535377740859985,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6427917480469,0.9593152403831482,0.4392238855361938,0.417524129152298,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.63983154296875,0.82649165391922,0.2842976152896881,0.200620636343956,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.640380859375,0.843331515789032,0.3035013675689697,0.289716899394989,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63720703125,0.7577226161956787,0.2181079536676406,0.9927678108215332,283.6420288085937,284.95001220703125,296.5114440917969,291.684814453125,296.5099182128906,296.9618225097656,283.65435791015625,1.0,0.531783938407898,1.0,0.1500000059604644,0.0,1.0,-2.5861566066741943,2.5860037803649902,0.0001527395797893,1.998289704322815,0.8898387551307678,0.8898387551307678,0.0,106.22067260742188,110.0,57600.2578125,0.0,1750.9447021484375,1.0,278.5028381347656,282.1942749023437,294.6388854980469,298.264892578125,293.1499938964844,293.1499938964844,278.54998779296875,37898.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965656042098999,1.0,0.0,0.0,3.708369731903076,3.708394765853882,9.176125672638592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.18212890625,0.0,1613.51611328125,1895.4371337890625,0.0,4002.841064453125,0.9196565747261048,1.0,0.0,3.0,1.0,0.0
12397560,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.718017578125,0.8157526254653931,0.2783071398735046,0.252618670463562,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.718994140625,0.9514482617378236,0.4386332035064697,0.4166623950004577,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.71807861328125,0.820465087890625,0.2836353480815887,0.2001020610332489,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.8371389508247375,0.3028172254562378,0.2889988124370575,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7172546386719,0.7515993118286133,0.2172491997480392,0.9886943697929382,283.71875,284.95001220703125,296.547607421875,291.7038879394531,296.5460510253906,296.96502685546875,283.7226867675781,1.0,0.5320143699645996,1.0,0.1500000059604644,0.0,1.0,-2.577626943588257,2.577475070953369,0.0001517334167147,1.9915275573730469,0.882443904876709,0.882443904876709,0.0,108.56306457519533,98.0,57319.30859375,0.0,1747.023193359375,1.0,278.5429077148437,282.2658386230469,294.6565246582031,298.2948303222656,293.1499938964844,293.1499938964844,278.8500061035156,37876.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605292677879332,1.0,0.0,0.0,3.673717737197876,3.673742294311523,9.005437959785922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.95654296875,0.0,1573.8511962890625,1895.4371337890625,0.0,3957.302490234375,0.9118790030479432,1.0,0.0,3.0,1.0,0.0
12397620,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9736328125,0.8201975226402283,0.2774723470211029,0.2514868080615997,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9747314453125,0.9587611556053162,0.4390962719917297,0.4165004193782806,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97369384765625,0.825268566608429,0.2831796705722809,0.1995051354169845,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.973876953125,0.8420993685722351,0.3023170828819275,0.2881494164466858,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727478027344,0.7554394602775574,0.2163145095109939,0.9828267693519592,283.9744567871094,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,296.98199462890625,283.97900390625,1.0,0.5280656218528748,1.0,0.1500000059604644,0.0,1.0,-2.567275047302246,2.567124605178833,0.0001505167456343,1.9832967519760127,0.8714236617088318,0.8714236617088318,0.0,105.45710754394533,86.0,55960.453125,0.0,1716.2364501953125,1.0,278.841552734375,282.5402526855469,294.6893005371094,298.2240600585937,293.1499938964844,293.1499938964844,279.1499938964844,37697.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473232626914978,1.0,0.0,0.0,3.609344244003296,3.609368324279785,8.692604751558974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.97265625,0.0,1500.9656982421875,1895.4371337890625,0.0,3838.81591796875,0.8974230885505676,1.0,0.0,3.0,1.0,0.0
12397680,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9736328125,0.8201975226402283,0.2774723470211029,0.2514868080615997,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9747314453125,0.9587611556053162,0.4390962719917297,0.4165004193782806,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97369384765625,0.825268566608429,0.2831796705722809,0.1995051354169845,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.973876953125,0.8420993685722351,0.3023170828819275,0.2881494164466858,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727478027344,0.7554394602775574,0.2163145095109939,0.9828267693519592,283.9744567871094,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,296.98199462890625,283.97900390625,1.0,0.5280656218528748,1.0,0.1500000059604644,0.0,1.0,-2.567275047302246,2.567124605178833,0.0001505167456343,1.9832967519760127,0.8714236617088318,0.8714236617088318,0.0,105.45710754394533,86.0,55960.453125,0.0,1716.2364501953125,1.0,278.841552734375,282.5402526855469,294.6893005371094,298.2240600585937,293.1499938964844,293.1499938964844,279.1499938964844,37697.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473232626914978,1.0,0.0,0.0,3.609344244003296,3.609368324279785,8.692604751558974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.97265625,0.0,1500.9656982421875,1895.4371337890625,0.0,3838.81591796875,0.8974230885505676,1.0,0.0,3.0,1.0,0.0
12397740,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.837104856967926,0.2774358093738556,0.2510094344615936,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.9807676076889038,0.4408289492130279,0.4175707697868347,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325134277344,0.8427027463912964,0.2835449278354645,0.1994044333696365,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.8604572415351868,0.302630603313446,0.2879665493965149,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2315673828125,0.7717391848564148,0.216158777475357,0.9798823595046996,284.2333068847656,284.95001220703125,296.6918334960937,291.7795715332031,296.6902770996094,297.0069274902344,284.2379455566406,1.0,0.5222923159599304,1.0,0.1500000059604644,0.0,1.0,-2.5641019344329834,2.5639517307281494,0.0001501445367466,1.980652928352356,0.8638761639595032,0.8638761639595032,0.0,97.54705810546876,74.0,54745.66796875,0.0,1676.4212646484375,1.0,279.1409912109375,282.8140869140625,294.73388671875,298.1876525878906,293.1499938964844,293.1499938964844,279.45001220703125,37409.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359010457992554,1.0,0.0,0.0,3.555485963821411,3.555509328842163,8.435118843408418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.1025390625,0.0,1440.8099365234375,1895.4371337890625,0.0,3735.10888671875,0.885243833065033,1.0,0.0,3.0,1.0,0.0
12397800,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.837104856967926,0.2774358093738556,0.2510094344615936,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.9807676076889038,0.4408289492130279,0.4175707697868347,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325134277344,0.8427027463912964,0.2835449278354645,0.1994044333696365,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.8604572415351868,0.302630603313446,0.2879665493965149,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2315673828125,0.7717391848564148,0.216158777475357,0.9798823595046996,284.2333068847656,284.95001220703125,296.6918334960937,291.7795715332031,296.6902770996094,297.0069274902344,284.2379455566406,1.0,0.5222923159599304,1.0,0.1500000059604644,0.0,1.0,-2.5641019344329834,2.5639517307281494,0.0001501445367466,1.980652928352356,0.8638761639595032,0.8638761639595032,0.0,97.54705810546876,74.0,54745.66796875,0.0,1676.4212646484375,1.0,279.1409912109375,282.8140869140625,294.73388671875,298.1876525878906,293.1499938964844,293.1499938964844,279.45001220703125,37409.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359010457992554,1.0,0.0,0.0,3.555485963821411,3.555509328842163,8.435118843408418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.1025390625,0.0,1440.8099365234375,1895.4371337890625,0.0,3735.10888671875,0.885243833065033,1.0,0.0,3.0,1.0,0.0
12397860,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48394775390625,0.8606756329536438,0.2778638899326324,0.2509885132312774,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.9990000128746032,0.4434925019741058,0.4122233390808105,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.8671837449073792,0.2844229638576507,0.1996927112340927,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841613769531,0.8862559199333191,0.3034544885158539,0.288305789232254,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833068847656,0.7947224974632263,0.2165067642927169,0.9793717265129088,284.48455810546875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621765136719,297.0357971191406,284.4873352050781,1.0,0.5152681469917297,1.0,0.1500000059604644,0.0,1.0,-2.557532548904419,2.5573830604553223,0.0001493766467319,1.975803256034851,0.8596469163894653,0.8596469163894653,0.0,88.75312805175781,62.0,53553.3984375,0.0,1627.53076171875,1.0,279.4405212402344,283.0773620605469,294.7775573730469,298.1599426269531,293.1499938964844,293.1499938964844,279.75,37052.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258099794387816,1.0,0.0,0.0,3.5149197578430176,3.514942646026612,8.243736715485284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.892578125,0.0,1395.60009765625,1895.4371337890625,0.0,3642.677001953125,0.875969648361206,1.0,0.0,3.0,1.0,0.0
12397920,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48394775390625,0.8606756329536438,0.2778638899326324,0.2509885132312774,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.9990000128746032,0.4434925019741058,0.4122233390808105,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.8671837449073792,0.2844229638576507,0.1996927112340927,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841613769531,0.8862559199333191,0.3034544885158539,0.288305789232254,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833068847656,0.7947224974632263,0.2165067642927169,0.9793717265129088,284.48455810546875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621765136719,297.0357971191406,284.4873352050781,1.0,0.5152681469917297,1.0,0.1500000059604644,0.0,1.0,-2.557532548904419,2.5573830604553223,0.0001493766467319,1.975803256034851,0.8596469163894653,0.8596469163894653,0.0,88.75312805175781,62.0,53553.3984375,0.0,1627.53076171875,1.0,279.4405212402344,283.0773620605469,294.7775573730469,298.1599426269531,293.1499938964844,293.1499938964844,279.75,37052.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258099794387816,1.0,0.0,0.0,3.5149197578430176,3.514942646026612,8.243736715485284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.892578125,0.0,1395.60009765625,1895.4371337890625,0.0,3642.677001953125,0.875969648361206,1.0,0.0,3.0,1.0,0.0
12397980,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.8818157911300659,0.2784194946289062,0.2512430250644684,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.9990000128746032,0.4503515362739563,0.383890837430954,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.8891958594322205,0.2854847311973572,0.2002328783273697,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.9091612696647644,0.3044712245464325,0.288991779088974,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.8143515586853027,0.2170750200748443,0.9805741906166076,284.69073486328125,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.0818786621094,284.6924743652344,1.0,0.5056157112121582,1.0,0.1500000059604644,0.0,1.0,-2.527012586593628,2.526866912841797,0.0001458326441934,1.952026605606079,0.8578541874885559,0.8578541874885559,0.0,81.68677520751953,65.0,52073.41015625,0.0,1548.2923583984375,1.0,279.7402038574219,283.30517578125,294.8133239746094,298.1105041503906,293.1499938964844,293.1499938964844,280.04998779296875,36704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155686497688292,1.0,0.0,0.0,3.487635612487793,3.487658262252808,8.116251706269395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.34765625,0.0,1364.9610595703125,1895.4371337890625,0.0,3548.208251953125,0.8696427941322327,1.0,0.0,3.0,1.0,0.0
12398040,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.8818157911300659,0.2784194946289062,0.2512430250644684,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.9990000128746032,0.4503515362739563,0.383890837430954,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.8891958594322205,0.2854847311973572,0.2002328783273697,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.9091612696647644,0.3044712245464325,0.288991779088974,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.8143515586853027,0.2170750200748443,0.9805741906166076,284.69073486328125,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.0818786621094,284.6924743652344,1.0,0.5056157112121582,1.0,0.1500000059604644,0.0,1.0,-2.527012586593628,2.526866912841797,0.0001458326441934,1.952026605606079,0.8578541874885559,0.8578541874885559,0.0,81.68677520751953,65.0,52073.41015625,0.0,1548.2923583984375,1.0,279.7402038574219,283.30517578125,294.8133239746094,298.1105041503906,293.1499938964844,293.1499938964844,280.04998779296875,36704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155686497688292,1.0,0.0,0.0,3.487635612487793,3.487658262252808,8.116251706269395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.34765625,0.0,1364.9610595703125,1895.4371337890625,0.0,3548.208251953125,0.8696427941322327,1.0,0.0,3.0,1.0,0.0
12398100,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8909571766853333,0.2787221372127533,0.2513957917690277,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9990000128746032,0.455204427242279,0.3727174997329712,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8987370133399963,0.2860634624958038,0.2005425840616226,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9198682904243468,0.3050310015678406,0.2893941402435303,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8222408890724182,0.2174358516931533,0.9815793633461,284.8328552246094,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.1133117675781,284.8443908691406,1.0,0.5023539662361145,1.0,0.1500000059604644,0.0,1.0,-2.5158159732818604,2.5156712532043457,0.0001445427624275,1.943117022514344,0.8584239482879639,0.8584239482879639,0.0,79.04183959960938,65.0,50964.33984375,0.0,1519.5279541015625,1.0,279.9937744140625,283.47418212890625,294.8086853027344,297.9847412109375,293.1499938964844,293.1499938964844,280.04998779296875,36520.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080690741539,1.0,0.0,0.0,3.478535413742065,3.478557825088501,8.073952244558313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.28466796875,0.0,1354.3507080078125,1895.4371337890625,0.0,3478.67529296875,0.8675253391265869,1.0,0.0,3.0,1.0,0.0
12398160,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8988409638404846,0.2791099846363067,0.2516712844371795,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.4603554308414459,0.3636773228645324,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9070907831192015,0.2867375910282135,0.2009474635124206,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9293501377105712,0.3056821823120117,0.2899199724197387,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8289582133293152,0.2178925573825836,0.9831631779670716,284.8968811035156,284.95001220703125,296.9071350097656,291.8905029296875,296.9055480957031,297.14630126953125,284.8994140625,1.0,0.4998714625835418,1.0,0.1500000059604644,0.0,1.0,-2.508299827575684,2.5081560611724854,0.0001436801685485,1.937172532081604,0.8587599992752075,0.8587599992752075,0.0,77.00641632080078,68.0,50797.75,0.0,1499.2398681640625,1.0,280.0403747558594,283.53155517578125,294.84649658203125,298.0591125488281,293.1499938964844,293.1499938964844,280.3500061035156,36350.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044563174247742,1.0,0.0,0.0,3.473483085632324,3.47350549697876,8.050515702962002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.01123046875,0.0,1348.003173828125,1895.4371337890625,0.0,3445.08740234375,0.8662309646606445,1.0,0.0,3.0,1.0,0.0
12398220,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.911658525466919,0.2800662517547607,0.2523649632930755,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9990000128746032,0.4707098603248596,0.3504172563552856,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9214876294136048,0.2882327735424042,0.2018717527389526,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9442384839057922,0.3071269094944,0.2911256849765777,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8397164940834045,0.2189782410860061,0.9872558116912842,285.1083679199219,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2063293457031,285.11114501953125,1.0,0.4968977272510528,1.0,0.1500000059604644,0.0,1.0,-2.500667095184326,2.5005242824554443,0.0001428067043889,1.9310524463653564,0.8625367879867554,0.8625367879867554,0.0,74.21272277832031,71.0,49732.5234375,0.0,1475.6593017578125,1.0,280.33990478515625,283.7580261230469,294.88555908203125,298.02783203125,293.1499938964844,293.1499938964844,280.6499938964844,35983.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893875241279602,1.0,0.0,0.0,3.4731547832489014,3.473177194595337,8.048994004639098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.9072265625,0.0,1345.0572509765625,1895.4371337890625,0.0,3346.4287109375,0.8658753633499146,1.0,0.0,3.0,1.0,0.0
12398280,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.911658525466919,0.2800662517547607,0.2523649632930755,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9990000128746032,0.4707098603248596,0.3504172563552856,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9214876294136048,0.2882327735424042,0.2018717527389526,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9442384839057922,0.3071269094944,0.2911256849765777,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8397164940834045,0.2189782410860061,0.9872558116912842,285.1083679199219,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2063293457031,285.11114501953125,1.0,0.4968977272510528,1.0,0.1500000059604644,0.0,1.0,-2.500667095184326,2.5005242824554443,0.0001428067043889,1.9310524463653564,0.8625367879867554,0.8625367879867554,0.0,74.21272277832031,71.0,49732.5234375,0.0,1475.6593017578125,1.0,280.33990478515625,283.7580261230469,294.88555908203125,298.02783203125,293.1499938964844,293.1499938964844,280.6499938964844,35983.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893875241279602,1.0,0.0,0.0,3.4731547832489014,3.473177194595337,8.048994004639098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.9072265625,0.0,1345.0572509765625,1895.4371337890625,0.0,3346.4287109375,0.8658753633499146,1.0,0.0,3.0,1.0,0.0
12398340,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.9213346242904664,0.2812913358211517,0.2533452212810516,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.9990000128746032,0.4807199835777282,0.3421874642372131,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.9320549964904784,0.2899660468101501,0.2029908150434494,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.9543282985687256,0.3087984025478363,0.2925849556922912,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.8475283980369568,0.2202924638986587,0.9926044940948486,285.3215026855469,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2596130371094,285.3243408203125,1.0,0.496105432510376,1.0,0.1500000059604644,0.0,1.0,-2.5014724731445312,2.5013294219970703,0.0001428983669029,1.9315097332000728,0.8691700100898743,0.8691700100898743,0.0,72.7087173461914,89.0,48822.6953125,0.0,1470.4732666015625,1.0,280.63995361328125,283.9827575683594,294.9263610839844,298.0097045898437,293.1499938964844,293.1499938964844,280.95001220703125,35618.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843455910682678,1.0,0.0,0.0,3.486542224884033,3.4865646362304688,8.111164220281353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.22314453125,0.0,1356.078369140625,1895.4371337890625,0.0,3257.290771484375,0.8685705661773682,1.0,0.0,3.0,1.0,0.0
12398400,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.9213346242904664,0.2812913358211517,0.2533452212810516,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.9990000128746032,0.4807199835777282,0.3421874642372131,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.9320549964904784,0.2899660468101501,0.2029908150434494,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.9543282985687256,0.3087984025478363,0.2925849556922912,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.8475283980369568,0.2202924638986587,0.9926044940948486,285.3215026855469,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2596130371094,285.3243408203125,1.0,0.496105432510376,1.0,0.1500000059604644,0.0,1.0,-2.5014724731445312,2.5013294219970703,0.0001428983669029,1.9315097332000728,0.8691700100898743,0.8691700100898743,0.0,72.7087173461914,89.0,48822.6953125,0.0,1470.4732666015625,1.0,280.63995361328125,283.9827575683594,294.9263610839844,298.0097045898437,293.1499938964844,293.1499938964844,280.95001220703125,35618.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843455910682678,1.0,0.0,0.0,3.486542224884033,3.4865646362304688,8.111164220281353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.22314453125,0.0,1356.078369140625,1895.4371337890625,0.0,3257.290771484375,0.8685705661773682,1.0,0.0,3.0,1.0,0.0
12398460,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.9048547744750975,0.2807525992393493,0.2532835006713867,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.9990000128746032,0.4863335788249969,0.3590042889118194,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.91535222530365,0.2898495197296142,0.2032591998577118,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.9376757740974426,0.3085598349571228,0.2928546071052551,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.8345754146575928,0.21952885389328,0.9918217062950134,285.5449523925781,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.2767028808594,285.54864501953125,1.0,0.5024152994155884,1.0,0.1500000059604644,0.0,1.0,-2.521279573440552,2.521134376525879,0.0001451696443837,1.9465315341949463,0.8788315057754517,0.8788315057754517,0.0,76.5070571899414,107.0,48176.23828125,0.0,1517.123779296875,1.0,280.9403686523437,284.2130432128906,294.9674377441406,298.0052490234375,293.1499938964844,293.1499938964844,281.25,35260.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761318325996399,1.0,0.0,0.0,3.5132765769958496,3.5132992267608643,8.236031021624513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.81787109375,0.0,1380.9837646484375,1895.4371337890625,0.0,3180.31982421875,0.8742528557777405,1.0,0.0,3.0,1.0,0.0
12398520,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.9048547744750975,0.2807525992393493,0.2532835006713867,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.9990000128746032,0.4863335788249969,0.3590042889118194,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.91535222530365,0.2898495197296142,0.2032591998577118,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.9376757740974426,0.3085598349571228,0.2928546071052551,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.8345754146575928,0.21952885389328,0.9918217062950134,285.5449523925781,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.2767028808594,285.54864501953125,1.0,0.5024152994155884,1.0,0.1500000059604644,0.0,1.0,-2.521279573440552,2.521134376525879,0.0001451696443837,1.9465315341949463,0.8788315057754517,0.8788315057754517,0.0,76.5070571899414,107.0,48176.23828125,0.0,1517.123779296875,1.0,280.9403686523437,284.2130432128906,294.9674377441406,298.0052490234375,293.1499938964844,293.1499938964844,281.25,35260.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761318325996399,1.0,0.0,0.0,3.5132765769958496,3.5132992267608643,8.236031021624513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.81787109375,0.0,1380.9837646484375,1895.4371337890625,0.0,3180.31982421875,0.8742528557777405,1.0,0.0,3.0,1.0,0.0
12398580,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.8813203573226929,0.2815232574939728,0.2539493143558502,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.9990000128746032,0.4885886609554291,0.3886662721633911,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.8911591172218323,0.2909853756427765,0.2040316313505172,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.9104724526405334,0.3095051646232605,0.2937313020229339,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806396484375,0.8143682479858398,0.2197164893150329,0.992836058139801,285.7821044921875,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.2740783691406,285.78643798828125,1.0,0.5138599872589111,1.0,0.1500000059604644,0.0,1.0,-2.56089735031128,2.5607476234436035,0.0001497671473771,1.976998805999756,0.8917550444602966,0.8917550444602966,0.0,83.76239013671875,125.0,47790.54296875,0.0,1611.025634765625,1.0,281.2406921386719,284.45037841796875,295.0090637207031,298.0184020996094,293.1499938964844,293.1499938964844,281.54998779296875,34912.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698018789291382,1.0,0.0,0.0,3.553029537200928,3.553052425384521,8.423467647844518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.1669921875,0.0,1420.013671875,1895.4371337890625,0.0,3120.9521484375,0.8828619122505188,1.0,0.0,3.0,1.0,0.0
