time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398640,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.8813203573226929,0.2815232574939728,0.2539493143558502,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.9990000128746032,0.4885886609554291,0.3886662721633911,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.8911591172218323,0.2909853756427765,0.2040316313505172,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.9104724526405334,0.3095051646232605,0.2937313020229339,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806396484375,0.8143682479858398,0.2197164893150329,0.992836058139801,285.7821044921875,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.2740783691406,285.78643798828125,1.0,0.5138599872589111,1.0,0.1500000059604644,0.0,1.0,-2.56089735031128,2.5607476234436035,0.0001497671473771,1.976998805999756,0.8917550444602966,0.8917550444602966,0.0,83.76239013671875,125.0,47790.54296875,0.0,1611.025634765625,1.0,281.2406921386719,284.45037841796875,295.0090637207031,298.0184020996094,293.1499938964844,293.1499938964844,281.54998779296875,34912.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698018789291382,1.0,0.0,0.0,3.553029537200928,3.553052425384521,8.423467647844518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.1669921875,0.0,1420.013671875,1895.4371337890625,0.0,3120.9521484375,0.8828619122505188,1.0,0.0,3.0,1.0,0.0
12398700,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.868800699710846,0.282166987657547,0.2545740306377411,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.9990000128746032,0.4886614680290222,0.4064635634422302,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8785481452941895,0.2918316721916199,0.2046566903591156,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8970472812652588,0.3102501630783081,0.2944848835468292,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.8027928471565247,0.2200196683406829,0.9945608377456664,285.9462280273437,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.2670288085937,285.95953369140625,1.0,0.5211277604103088,1.0,0.1500000059604644,0.0,1.0,-2.586752891540528,2.5866003036499023,0.000152806402184,1.9969507455825808,0.8999736309051514,0.8999736309051514,0.0,88.42586517333984,125.0,47205.48828125,0.0,1673.490966796875,1.0,281.49615478515625,284.6285095214844,295.0071716308594,297.9315795898437,293.1499938964844,293.1499938964844,281.54998779296875,34737.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652873635292053,1.0,0.0,0.0,3.5772721767425537,3.5772953033447266,8.538808629054984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.40234375,0.0,1444.4947509765625,1895.4371337890625,0.0,3078.601318359375,0.8881843686103821,1.0,0.0,3.0,1.0,0.0
12398760,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.8565823435783386,0.2829793989658355,0.2554168403148651,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.9990000128746032,0.4881684780120849,0.4256289303302765,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8661490082740784,0.2928555309772491,0.2054506540298462,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.8839879631996155,0.3111670315265655,0.2954588532447815,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.7908889651298523,0.2204485237598419,0.9970763325691224,286.02813720703125,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2579345703125,286.0325622558594,1.0,0.5292344093322754,1.0,0.1500000059604644,0.0,1.0,-2.6159346103668213,2.6157782077789307,0.0001562733377795,2.019493341445923,0.9080296158790588,0.9080296158790588,0.0,93.69476318359376,128.0,47585.87890625,0.0,1745.4434814453125,1.0,281.5414428710937,284.6916198730469,295.0486145019531,298.04315185546875,293.1499938964844,293.1499938964844,281.25,34591.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654196858406067,1.0,0.0,0.0,3.6047651767730713,3.6047885417938232,8.67056201059313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.26953125,0.0,1473.0152587890625,1895.4371337890625,0.0,3079.8427734375,0.8941946029663086,1.0,0.0,3.0,1.0,0.0
12398820,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8385888338088989,0.2832957506179809,0.2563774883747101,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.9990000128746032,0.4846888482570648,0.4564986526966095,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8481146097183228,0.2938896417617798,0.2066312134265899,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8647588491439819,0.312067300081253,0.2969061434268951,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.77305668592453,0.2205950915813446,1.000247597694397,285.8893127441406,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2234191894531,285.8891296386719,1.0,0.5415928959846497,1.0,0.1500000059604644,0.0,1.0,-2.661102771759033,2.6609411239624023,0.0001617170346435,2.054754734039306,0.9194499254226683,0.9194499254226683,0.0,102.57192993164062,131.0,49664.69921875,0.0,1863.1328125,1.0,281.2579650878906,284.5072631835937,295.1578369140625,298.35565185546875,293.1499938964844,293.1499938964844,280.95001220703125,34650.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838948607444763,1.0,0.0,0.0,3.655869960784912,3.6558938026428223,8.918150342651643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.63232421875,0.0,1529.5921630859375,1895.4371337890625,0.0,3253.070068359375,0.905649483203888,1.0,0.0,3.0,1.0,0.0
12398880,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8385888338088989,0.2832957506179809,0.2563774883747101,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.9990000128746032,0.4846888482570648,0.4564986526966095,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8481146097183228,0.2938896417617798,0.2066312134265899,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8647588491439819,0.312067300081253,0.2969061434268951,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.77305668592453,0.2205950915813446,1.000247597694397,285.8893127441406,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2234191894531,285.8891296386719,1.0,0.5415928959846497,1.0,0.1500000059604644,0.0,1.0,-2.661102771759033,2.6609411239624023,0.0001617170346435,2.054754734039306,0.9194499254226683,0.9194499254226683,0.0,102.57192993164062,131.0,49664.69921875,0.0,1863.1328125,1.0,281.2579650878906,284.5072631835937,295.1578369140625,298.35565185546875,293.1499938964844,293.1499938964844,280.95001220703125,34650.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838948607444763,1.0,0.0,0.0,3.655869960784912,3.6558938026428223,8.918150342651643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.63232421875,0.0,1529.5921630859375,1895.4371337890625,0.0,3253.070068359375,0.905649483203888,1.0,0.0,3.0,1.0,0.0
12398940,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8238860964775085,0.2828768491744995,0.2564480006694793,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.9866740107536316,0.4825323820114136,0.4585150182247162,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.8334115147590637,0.2939103841781616,0.2069731056690216,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.8491547703742981,0.3120421171188354,0.297319233417511,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.758632481098175,0.2202747911214828,1.0007588863372805,285.7520446777344,284.95001220703125,297.3572082519531,292.1000671386719,297.3558349609375,297.2030944824219,285.7405090332031,1.0,0.5459068417549133,1.0,0.1500000059604644,0.0,1.0,-2.662766695022583,2.662604570388794,0.0001619208487682,2.05678391456604,0.9234665632247924,0.9234665632247924,0.0,109.3980484008789,131.0,50976.9765625,0.0,1898.747314453125,1.0,281.0014343261719,284.3348083496094,295.1983947753906,298.5491027832031,293.1499938964844,293.1499938964844,280.95001220703125,34741.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951778411865234,1.0,0.0,0.0,3.6789982318878174,3.679022312164306,9.031345484800112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.83935546875,0.0,1556.1822509765625,1895.4371337890625,0.0,3358.594482421875,0.9108617305755616,1.0,0.0,3.0,1.0,0.0
12399000,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.8054391741752625,0.2820991575717926,0.2562311291694641,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.9648948311805724,0.481099396944046,0.4571543931961059,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.8157153129577637,0.2936130464076996,0.2071325331926345,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68896484375,0.8309075236320496,0.3117057681083679,0.2974983751773834,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.7418481111526489,0.219691127538681,1.0004230737686155,285.6888732910156,284.95001220703125,297.3896484375,292.1130065917969,297.3882751464844,297.1864318847656,285.6853332519531,1.0,0.5485310554504395,1.0,0.1500000059604644,0.0,1.0,-2.6474318504333496,2.6472718715667725,0.0001600677642272,2.048056602478028,0.9277307987213136,0.9277307987213136,0.0,118.3095932006836,119.0,51143.3984375,0.0,1921.7352294921875,1.0,280.95806884765625,284.2730407714844,295.1835021972656,298.5107727050781,293.1499938964844,293.1499938964844,280.6499938964844,34844.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011592268943788,1.0,0.0,0.0,3.6997146606445312,3.6997389793396,9.133343041867192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.57861328125,0.0,1580.4210205078125,1895.4371337890625,0.0,3414.387939453125,0.915604829788208,1.0,0.0,3.0,1.0,0.0
12399060,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7560487985610962,0.2787012457847595,0.2550751268863678,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9006423950195312,0.4778796434402466,0.4557679891586303,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7667231559753418,0.2914260327816009,0.2070034295320511,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7821750044822693,0.3095294535160064,0.2972975671291351,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6986513137817383,0.2173349857330322,0.998033046722412,285.0624084472656,284.95001220703125,297.4528503417969,292.13726806640625,297.2177124023437,297.1504211425781,285.04498291015625,1.0,0.5288952589035034,0.6000000238418579,0.1500000059604644,0.4000000059604645,1.0,-2.674578666687012,0.5803707242012024,2.094208002090454,-0.0362470149993896,0.9253157377243042,0.9253157377243042,0.0,149.3850555419922,107.0,45198.265625,0.0,1778.4075927734375,1.0,280.6577453613281,283.5766296386719,295.10968017578125,298.2231750488281,293.1499938964844,293.1499938964844,280.3500061035156,35402.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015399217605592,1.0,0.0,0.0,3.726181745529175,3.726206541061402,9.264487061955152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.5595703125,0.0,1615.0245361328125,1895.4371337890625,0.0,3417.934326171875,0.9218586683273317,1.0,0.0,3.0,1.0,0.0
12399120,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7560487985610962,0.2787012457847595,0.2550751268863678,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9006423950195312,0.4778796434402466,0.4557679891586303,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7667231559753418,0.2914260327816009,0.2070034295320511,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7821750044822693,0.3095294535160064,0.2972975671291351,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6986513137817383,0.2173349857330322,0.998033046722412,285.0624084472656,284.95001220703125,297.4528503417969,292.13726806640625,297.2177124023437,297.1504211425781,285.04498291015625,1.0,0.5288952589035034,0.6000000238418579,0.1500000059604644,0.4000000059604645,1.0,-2.674578666687012,0.5803707242012024,2.094208002090454,-0.0362470149993896,0.9253157377243042,0.9253157377243042,0.0,149.3850555419922,107.0,45198.265625,0.0,1778.4075927734375,1.0,280.6577453613281,283.5766296386719,295.10968017578125,298.2231750488281,293.1499938964844,293.1499938964844,280.3500061035156,35402.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015399217605592,1.0,0.0,0.0,3.726181745529175,3.726206541061402,9.264487061955152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.5595703125,0.0,1615.0245361328125,1895.4371337890625,0.0,3417.934326171875,0.9218586683273317,1.0,0.0,3.0,1.0,0.0
12399180,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.7631345987319946,0.2742874026298523,0.250637948513031,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.9126752614974976,0.4742178320884704,0.4517309367656708,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7753546833992004,0.2881243526935577,0.204395443201065,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.7913395762443542,0.3061820864677429,0.2937712669372558,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.705889105796814,0.2139959037303924,0.9814263582229614,284.7565612792969,284.95001220703125,297.5141906738281,292.15972900390625,297.2016906738281,297.1110534667969,284.7523803710937,1.0,0.5123896598815918,0.2000000029802322,0.1500000059604644,0.800000011920929,1.0,-2.619544506072998,0.194670096039772,2.4248745441436768,-0.3962568342685699,0.920141339302063,0.920141339302063,0.0,138.93890380859375,95.0,45623.375,0.0,1646.7291259765625,1.0,280.35772705078125,283.2855834960937,295.07421875,298.076416015625,293.1499938964844,293.1499938964844,280.04998779296875,35879.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835501670837402,1.0,0.0,0.0,3.731147527694702,3.7311723232269287,9.289196327699756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.18701171875,0.0,1624.4158935546875,1895.4371337890625,0.0,3249.841552734375,0.9233281016349792,1.0,0.0,3.0,1.0,0.0
12399240,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.7631345987319946,0.2742874026298523,0.250637948513031,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.9126752614974976,0.4742178320884704,0.4517309367656708,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7753546833992004,0.2881243526935577,0.204395443201065,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.7913395762443542,0.3061820864677429,0.2937712669372558,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.705889105796814,0.2139959037303924,0.9814263582229614,284.7565612792969,284.95001220703125,297.5141906738281,292.15972900390625,297.2016906738281,297.1110534667969,284.7523803710937,1.0,0.5123896598815918,0.2000000029802322,0.1500000059604644,0.800000011920929,1.0,-2.619544506072998,0.194670096039772,2.4248745441436768,-0.3962568342685699,0.920141339302063,0.920141339302063,0.0,138.93890380859375,95.0,45623.375,0.0,1646.7291259765625,1.0,280.35772705078125,283.2855834960937,295.07421875,298.076416015625,293.1499938964844,293.1499938964844,280.04998779296875,35879.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835501670837402,1.0,0.0,0.0,3.731147527694702,3.7311723232269287,9.289196327699756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.18701171875,0.0,1624.4158935546875,1895.4371337890625,0.0,3249.841552734375,0.9233281016349792,1.0,0.0,3.0,1.0,0.0
12399300,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.7708607912063599,0.2725270986557007,0.248717650771141,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.924785614013672,0.4729090929031372,0.4501277208328247,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.7838736772537231,0.286800354719162,0.2032210528850555,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884704589844,0.8001208305358887,0.3047561645507812,0.2921055257320404,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.592041015625,0.7130962014198303,0.212509274482727,0.9732794165611268,284.5868225097656,284.95001220703125,297.54412841796875,292.1702575683594,297.1979064941406,297.0973815917969,284.57403564453125,1.0,0.5051417946815491,0.0,0.1500000059604644,1.0,1.0,-2.60210394859314,0.1806970685720443,2.421406984329224,-0.4063649177551269,0.9160813689231871,0.9160813689231871,0.0,131.46658325195312,95.0,46419.60546875,0.0,1588.6336669921875,1.0,280.0993347167969,283.09552001953125,295.12744140625,298.2150573730469,293.1499938964844,293.1499938964844,280.04998779296875,36091.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813260197639465,1.0,0.0,0.0,3.728561639785767,3.728586435317993,9.276324135498726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.22412109375,0.0,1623.0396728515625,1895.4371337890625,0.0,3229.006591796875,0.9228572249412536,1.0,0.0,3.0,1.0,0.0
12399360,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123291015625,0.7793009281158447,0.2708761692047119,0.2469085901975631,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.9378690719604492,0.4717237651348114,0.4486560523509979,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.7930653095245361,0.285571426153183,0.2021178305149078,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120544433594,0.8094031810760498,0.303396463394165,0.2905056774616241,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.7203447222709656,0.21108478307724,0.9654320478439332,284.5116271972656,284.95001220703125,297.5735778808594,292.18035888671875,297.19537353515625,297.08544921875,284.50811767578125,1.0,0.4981534779071808,0.0111664049327373,0.1500000059604644,1.0,1.0,-2.585482597351074,0.1783719658851623,2.407110452651977,-0.4049984216690063,0.9123548865318298,0.9123548865318298,0.0,124.27008819580078,83.0,46263.37109375,0.0,1534.0025634765625,1.0,280.05743408203125,283.03277587890625,295.1385803222656,298.1643371582031,293.1499938964844,293.1499938964844,279.75,36278.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774238228797913,1.0,0.0,0.0,3.721920728683472,3.721945524215698,9.243310046258556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.9931640625,0.0,1616.7919921875,1895.4371337890625,0.0,3192.43310546875,0.9215285181999208,1.0,0.0,3.0,1.0,0.0
12399420,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.7989137172698975,0.2678497433662414,0.2436612099409103,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785339355469,0.965596079826355,0.4696456491947174,0.4461379051208496,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2793273925781,0.8137322664260864,0.2833871245384216,0.2001766711473465,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792053222656,0.8290176391601562,0.3008845150470733,0.2875891923904419,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2800598144531,0.7362899780273438,0.2084423005580902,0.9509681463241576,284.27880859375,284.95001220703125,297.6308898925781,292.1992492675781,297.1937255859375,297.0665588378906,284.27569580078125,1.0,0.4847740828990936,0.033499214798212,0.1500000059604644,1.0,1.0,-2.5553367137908936,0.1747061759233474,2.3806304931640625,-0.4019514322280884,0.9015460014343262,0.9015460014343262,0.0,110.51950073242188,71.0,46866.19921875,0.0,1433.5667724609375,1.0,279.7579040527344,282.7909240722656,295.1903686523437,298.2596740722656,293.1499938964844,293.1499938964844,279.45001220703125,36674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785380125045776,1.0,0.0,0.0,3.6979944705963135,3.69801926612854,9.124851771957764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.994140625,0.0,1592.3348388671875,1895.4371337890625,0.0,3202.877685546875,0.9164369106292723,1.0,0.0,3.0,1.0,0.0
12399480,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.7989137172698975,0.2678497433662414,0.2436612099409103,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785339355469,0.965596079826355,0.4696456491947174,0.4461379051208496,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2793273925781,0.8137322664260864,0.2833871245384216,0.2001766711473465,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792053222656,0.8290176391601562,0.3008845150470733,0.2875891923904419,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2800598144531,0.7362899780273438,0.2084423005580902,0.9509681463241576,284.27880859375,284.95001220703125,297.6308898925781,292.1992492675781,297.1937255859375,297.0665588378906,284.27569580078125,1.0,0.4847740828990936,0.033499214798212,0.1500000059604644,1.0,1.0,-2.5553367137908936,0.1747061759233474,2.3806304931640625,-0.4019514322280884,0.9015460014343262,0.9015460014343262,0.0,110.51950073242188,71.0,46866.19921875,0.0,1433.5667724609375,1.0,279.7579040527344,282.7909240722656,295.1903686523437,298.2596740722656,293.1499938964844,293.1499938964844,279.45001220703125,36674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785380125045776,1.0,0.0,0.0,3.6979944705963135,3.69801926612854,9.124851771957764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.994140625,0.0,1592.3348388671875,1895.4371337890625,0.0,3202.877685546875,0.9164369106292723,1.0,0.0,3.0,1.0,0.0
12399540,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05621337890625,0.8215731382369995,0.2649733424186706,0.2406107038259506,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.055419921875,0.9925411939620972,0.467695027589798,0.4438155591487884,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560913085937,0.8366621136665344,0.2813866436481476,0.1984076350927353,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0559997558594,0.8524087071418762,0.2984925210475921,0.2848406732082367,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567626953125,0.7560001611709595,0.2059560269117355,0.9374343156814576,284.0556640625,284.95001220703125,297.6860046386719,292.21649169921875,297.19451904296875,297.0513916015625,284.052978515625,1.0,0.4718756973743438,0.0558320209383964,0.1500000059604644,1.0,1.0,-2.527190923690796,0.1713090538978576,2.355881929397583,-0.3990591764450073,0.8878291845321655,0.8878291845321655,0.0,97.51235961914062,59.0,47415.1796875,0.0,1341.0693359375,1.0,279.4581604003906,282.5588684082031,295.2202453613281,298.3300476074219,293.1499938964844,293.1499938964844,279.75,37085.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820295333862305,1.0,0.0,0.0,3.658790588378906,3.658814907073975,8.932404966799368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.52783203125,0.0,1551.1085205078125,1895.4371337890625,0.0,3235.597412109375,0.9079529047012328,1.0,0.0,3.0,1.0,0.0
12399600,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05621337890625,0.8215731382369995,0.2649733424186706,0.2406107038259506,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.055419921875,0.9925411939620972,0.467695027589798,0.4438155591487884,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560913085937,0.8366621136665344,0.2813866436481476,0.1984076350927353,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0559997558594,0.8524087071418762,0.2984925210475921,0.2848406732082367,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567626953125,0.7560001611709595,0.2059560269117355,0.9374343156814576,284.0556640625,284.95001220703125,297.6860046386719,292.21649169921875,297.19451904296875,297.0513916015625,284.052978515625,1.0,0.4718756973743438,0.0558320209383964,0.1500000059604644,1.0,1.0,-2.527190923690796,0.1713090538978576,2.355881929397583,-0.3990591764450073,0.8878291845321655,0.8878291845321655,0.0,97.51235961914062,59.0,47415.1796875,0.0,1341.0693359375,1.0,279.4581604003906,282.5588684082031,295.2202453613281,298.3300476074219,293.1499938964844,293.1499938964844,279.75,37085.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820295333862305,1.0,0.0,0.0,3.658790588378906,3.658814907073975,8.932404966799368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.52783203125,0.0,1551.1085205078125,1895.4371337890625,0.0,3235.597412109375,0.9079529047012328,1.0,0.0,3.0,1.0,0.0
12399660,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.8413054943084717,0.2635062336921692,0.238555297255516,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.9990000128746032,0.4690985679626465,0.4204310774803161,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.8581725358963013,0.2806448340415954,0.1973455846309662,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.8747131824493408,0.2972092032432556,0.2829345762729645,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.21044921875,0.7747510671615601,0.2043206393718719,0.9271900653839112,284.21051025390625,284.95001220703125,297.73883056640625,292.23211669921875,297.210205078125,297.0560913085937,284.2101135253906,1.0,0.4582070410251617,0.0600377060472965,0.1500000059604644,1.0,1.0,-2.480879068374634,0.1657686084508896,2.315110445022583,-0.3939834237098694,0.8792570233345032,0.8792570233345032,0.0,87.29402160644531,47.0,45491.52734375,0.0,1240.3126220703125,1.0,279.7421875,282.74688720703125,295.1648254394531,298.0954284667969,293.1499938964844,293.1499938964844,280.04998779296875,37096.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647012114524841,1.0,0.0,0.0,3.617208957672119,3.617232799530029,8.730527838451962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0234375,0.0,1505.1241455078125,1895.4371337890625,0.0,3073.1025390625,0.8987189531326294,1.0,0.0,3.0,1.0,0.0
12399720,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.8413054943084717,0.2635062336921692,0.238555297255516,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.9990000128746032,0.4690985679626465,0.4204310774803161,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.8581725358963013,0.2806448340415954,0.1973455846309662,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.8747131824493408,0.2972092032432556,0.2829345762729645,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.21044921875,0.7747510671615601,0.2043206393718719,0.9271900653839112,284.21051025390625,284.95001220703125,297.73883056640625,292.23211669921875,297.210205078125,297.0560913085937,284.2101135253906,1.0,0.4582070410251617,0.0600377060472965,0.1500000059604644,1.0,1.0,-2.480879068374634,0.1657686084508896,2.315110445022583,-0.3939834237098694,0.8792570233345032,0.8792570233345032,0.0,87.29402160644531,47.0,45491.52734375,0.0,1240.3126220703125,1.0,279.7421875,282.74688720703125,295.1648254394531,298.0954284667969,293.1499938964844,293.1499938964844,280.04998779296875,37096.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647012114524841,1.0,0.0,0.0,3.617208957672119,3.617232799530029,8.730527838451962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0234375,0.0,1505.1241455078125,1895.4371337890625,0.0,3073.1025390625,0.8987189531326294,1.0,0.0,3.0,1.0,0.0
12399780,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713073730469,0.8668463826179504,0.263198047876358,0.2377719134092331,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37139892578125,0.9990000128746032,0.4774733483791351,0.3822015523910522,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.371337890625,0.885958194732666,0.2810772955417633,0.1972395628690719,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.371337890625,0.902912735939026,0.2970053851604461,0.2822086215019226,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712158203125,0.7987666130065918,0.2036191970109939,0.921575367450714,284.3713684082031,284.95001220703125,297.7892150878906,292.24615478515625,297.2577209472656,297.1023864746094,284.37115478515625,1.0,0.4433759450912475,0.0642433911561966,0.1500000059604644,1.0,1.0,-2.4261600971221924,0.1593200862407684,2.2668399810791016,-0.3882111608982086,0.8728891611099243,0.8728891611099243,0.0,77.34107208251953,50.0,43425.21484375,0.0,1134.60205078125,1.0,280.0411376953125,282.9392395019531,295.16436767578125,297.9548645019531,293.1499938964844,293.1499938964844,280.3500061035156,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453211188316345,1.0,0.0,0.0,3.579735517501831,3.579758882522583,8.550571806154039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4736328125,0.0,1463.6346435546875,1895.4371337890625,0.0,2891.46826171875,0.8903025388717651,1.0,0.0,3.0,1.0,0.0
12399840,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713073730469,0.8668463826179504,0.263198047876358,0.2377719134092331,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37139892578125,0.9990000128746032,0.4774733483791351,0.3822015523910522,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.371337890625,0.885958194732666,0.2810772955417633,0.1972395628690719,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.371337890625,0.902912735939026,0.2970053851604461,0.2822086215019226,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712158203125,0.7987666130065918,0.2036191970109939,0.921575367450714,284.3713684082031,284.95001220703125,297.7892150878906,292.24615478515625,297.2577209472656,297.1023864746094,284.37115478515625,1.0,0.4433759450912475,0.0642433911561966,0.1500000059604644,1.0,1.0,-2.4261600971221924,0.1593200862407684,2.2668399810791016,-0.3882111608982086,0.8728891611099243,0.8728891611099243,0.0,77.34107208251953,50.0,43425.21484375,0.0,1134.60205078125,1.0,280.0411376953125,282.9392395019531,295.16436767578125,297.9548645019531,293.1499938964844,293.1499938964844,280.3500061035156,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453211188316345,1.0,0.0,0.0,3.579735517501831,3.579758882522583,8.550571806154039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4736328125,0.0,1463.6346435546875,1895.4371337890625,0.0,2891.46826171875,0.8903025388717651,1.0,0.0,3.0,1.0,0.0
12399900,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979858398437,0.8791558742523193,0.2632622420787811,0.2376285940408706,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004577636719,0.9990000128746032,0.4834030270576477,0.3663248121738434,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4985046386719,0.8992140293121338,0.281551718711853,0.1974075138568878,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9169935584068298,0.2971450388431549,0.2821275889873504,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49560546875,0.8099311590194702,0.2035301029682159,0.9201442003250122,284.5000305175781,284.95001220703125,297.8134460449219,292.25262451171875,297.29107666015625,297.13824462890625,284.5108947753906,1.0,0.437956690788269,0.0663462355732917,0.1500000059604644,1.0,1.0,-2.405282497406006,0.1568903923034668,2.248392105102539,-0.3861755132675171,0.871099591255188,0.871099591255188,0.0,73.49966430664062,50.0,42079.09765625,0.0,1095.229248046875,1.0,280.2963562011719,283.0997314453125,295.1470642089844,297.800537109375,293.1499938964844,293.1499938964844,280.3500061035156,36889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335782885551453,1.0,0.0,0.0,3.563112497329712,3.563135862350464,8.471345154248411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.72412109375,0.0,1445.130859375,1895.4371337890625,0.0,2781.78076171875,0.8865799903869629,1.0,0.0,3.0,1.0,0.0
12399960,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.8905251026153564,0.2634995579719543,0.2377006858587265,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528564453125,0.9990000128746032,0.4897388219833374,0.3529119491577148,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.9117771983146667,0.2822152376174927,0.1977500766515731,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.930543065071106,0.2974587976932525,0.2822661995887756,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521545410156,0.8195586800575256,0.2036265879869461,0.9197643995285034,284.5528259277344,284.95001220703125,297.8370361328125,292.2587280273437,297.3261108398437,297.17657470703125,284.5543212890625,1.0,0.4335505068302154,0.0685363486409187,0.1500000059604644,1.0,1.0,-2.3893706798553467,0.1550468206405639,2.234323740005493,-0.3845442831516266,0.8690274953842163,0.8690274953842163,0.0,70.42161560058594,53.0,41713.72265625,0.0,1065.0328369140625,1.0,280.3413391113281,283.1473693847656,295.17926025390625,297.8532409667969,293.1499938964844,293.1499938964844,280.6499938964844,36787.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267029523849487,1.0,0.0,0.0,3.549349308013916,3.549372434616089,8.406026950069645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.58984375,0.0,1429.779052734375,1895.4371337890625,0.0,2717.775390625,0.8834059238433838,1.0,0.0,3.0,1.0,0.0
12400020,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.910399317741394,0.2642525136470794,0.2381383776664734,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9990000128746032,0.5026182532310486,0.3318932950496673,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.9354051947593688,0.2838850617408752,0.1987142860889434,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.9532436728477478,0.2983949780464172,0.2828923761844635,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8357296586036682,0.2041877508163452,0.9209877848625184,284.7538757324219,284.95001220703125,297.8822326660156,292.2698669433594,297.3951416015625,297.2525329589844,284.7562561035156,1.0,0.4273287355899811,0.0729165822267532,0.1500000059604644,1.0,1.0,-2.368016004562378,0.1525861471891403,2.215429782867432,-0.382343977689743,0.8679983615875244,0.8679983615875244,0.0,65.90978240966797,73.0,40338.73046875,0.0,1023.5609130859376,1.0,280.6405639648437,283.3686828613281,295.2022399902344,297.7854919433594,293.1499938964844,293.1499938964844,280.95001220703125,36513.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104943633079529,1.0,0.0,0.0,3.529159545898437,3.5291824340820312,8.310666999022942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.15185546875,0.0,1406.552490234375,1895.4371337890625,0.0,2567.746826171875,0.8787188529968262,1.0,0.0,3.0,1.0,0.0
12400080,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.910399317741394,0.2642525136470794,0.2381383776664734,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9990000128746032,0.5026182532310486,0.3318932950496673,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.9354051947593688,0.2838850617408752,0.1987142860889434,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.9532436728477478,0.2983949780464172,0.2828923761844635,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8357296586036682,0.2041877508163452,0.9209877848625184,284.7538757324219,284.95001220703125,297.8822326660156,292.2698669433594,297.3951416015625,297.2525329589844,284.7562561035156,1.0,0.4273287355899811,0.0729165822267532,0.1500000059604644,1.0,1.0,-2.368016004562378,0.1525861471891403,2.215429782867432,-0.382343977689743,0.8679983615875244,0.8679983615875244,0.0,65.90978240966797,73.0,40338.73046875,0.0,1023.5609130859376,1.0,280.6405639648437,283.3686828613281,295.2022399902344,297.7854919433594,293.1499938964844,293.1499938964844,280.95001220703125,36513.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104943633079529,1.0,0.0,0.0,3.529159545898437,3.5291824340820312,8.310666999022942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.15185546875,0.0,1406.552490234375,1895.4371337890625,0.0,2567.746826171875,0.8787188529968262,1.0,0.0,3.0,1.0,0.0
12400140,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.908687710762024,0.2654168009757995,0.2391027808189392,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.5137975215911865,0.3349439799785614,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9346786737442015,0.2860323488712311,0.2001385986804962,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9515408873558044,0.299763023853302,0.284095287322998,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8345067501068115,0.2051921039819717,0.925106406211853,284.9828796386719,284.95001220703125,297.9246520996094,292.2796325683594,297.4530944824219,297.3150634765625,284.9872131347656,1.0,0.4305593073368072,0.0772968158125877,0.1500000059604644,1.0,1.0,-2.380906105041504,0.154079183936119,2.226826906204224,-0.3840854465961456,0.8701768517494202,0.8701768517494202,0.0,66.83706665039062,93.0,39414.15234375,0.0,1041.2423095703125,1.0,280.94061279296875,283.6102294921875,295.2265014648437,297.7433776855469,293.1499938964844,293.1499938964844,281.25,36176.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971424460411072,1.0,0.0,0.0,3.5213537216186523,3.521376371383667,8.273943876702106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.2353515625,0.0,1395.9742431640625,1895.4371337890625,0.0,2445.328369140625,0.8767409324645996,1.0,0.0,3.0,1.0,0.0
12400200,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.908687710762024,0.2654168009757995,0.2391027808189392,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.5137975215911865,0.3349439799785614,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9346786737442015,0.2860323488712311,0.2001385986804962,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9515408873558044,0.299763023853302,0.284095287322998,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8345067501068115,0.2051921039819717,0.925106406211853,284.9828796386719,284.95001220703125,297.9246520996094,292.2796325683594,297.4530944824219,297.3150634765625,284.9872131347656,1.0,0.4305593073368072,0.0772968158125877,0.1500000059604644,1.0,1.0,-2.380906105041504,0.154079183936119,2.226826906204224,-0.3840854465961456,0.8701768517494202,0.8701768517494202,0.0,66.83706665039062,93.0,39414.15234375,0.0,1041.2423095703125,1.0,280.94061279296875,283.6102294921875,295.2265014648437,297.7433776855469,293.1499938964844,293.1499938964844,281.25,36176.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971424460411072,1.0,0.0,0.0,3.5213537216186523,3.521376371383667,8.273943876702106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.2353515625,0.0,1395.9742431640625,1895.4371337890625,0.0,2445.328369140625,0.8767409324645996,1.0,0.0,3.0,1.0,0.0
12400260,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.889995276927948,0.2669664025306701,0.2405627220869064,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.9990000128746032,0.5207609534263611,0.3577814400196075,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.9143348932266236,0.2885991334915161,0.2019750326871872,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.9301258325576782,0.301529586315155,0.285831481218338,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.8192654252052307,0.206480786204338,0.9313936233520508,285.23260498046875,284.95001220703125,297.96417236328125,292.2881164550781,297.4837646484375,297.3433532714844,285.2375793457031,1.0,0.4407984316349029,0.0814777016639709,0.1500000059604644,1.0,1.0,-2.421919822692871,0.1588441878557205,2.263075590133667,-0.3886044919490814,0.8758513331413269,0.8758513331413269,0.0,72.34187316894531,111.0,38812.4140625,0.0,1109.1824951171875,1.0,281.2406005859375,283.86395263671875,295.25274658203125,297.7278747558594,293.1499938964844,293.1499938964844,281.54998779296875,35793.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873957753181458,1.0,0.0,0.0,3.52792763710022,3.5279502868652344,8.304865559694008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.63134765625,0.0,1400.0592041015625,1895.4371337890625,0.0,2356.78955078125,0.8779221773147583,1.0,0.0,3.0,1.0,0.0
12400320,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.889995276927948,0.2669664025306701,0.2405627220869064,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.9990000128746032,0.5207609534263611,0.3577814400196075,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.9143348932266236,0.2885991334915161,0.2019750326871872,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.9301258325576782,0.301529586315155,0.285831481218338,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.8192654252052307,0.206480786204338,0.9313936233520508,285.23260498046875,284.95001220703125,297.96417236328125,292.2881164550781,297.4837646484375,297.3433532714844,285.2375793457031,1.0,0.4407984316349029,0.0814777016639709,0.1500000059604644,1.0,1.0,-2.421919822692871,0.1588441878557205,2.263075590133667,-0.3886044919490814,0.8758513331413269,0.8758513331413269,0.0,72.34187316894531,111.0,38812.4140625,0.0,1109.1824951171875,1.0,281.2406005859375,283.86395263671875,295.25274658203125,297.7278747558594,293.1499938964844,293.1499938964844,281.54998779296875,35793.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873957753181458,1.0,0.0,0.0,3.52792763710022,3.5279502868652344,8.304865559694008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.63134765625,0.0,1400.0592041015625,1895.4371337890625,0.0,2356.78955078125,0.8779221773147583,1.0,0.0,3.0,1.0,0.0
12400380,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.8648324608802795,0.2688079178333282,0.2424066364765167,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866638183594,0.9990000128746032,0.5236329436302185,0.3923802673816681,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.8884146213531494,0.2914980947971344,0.2041366845369339,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.9010557532310486,0.3036154210567474,0.2879937291145324,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.7966725826263428,0.2078957259654998,0.938908576965332,285.4864196777344,284.95001220703125,298.000732421875,292.2953796386719,297.4897155761719,297.3405456542969,285.4913024902344,1.0,0.4554844200611114,0.0856585875153541,0.1500000059604644,1.0,1.0,-2.4799132347106934,0.1656740605831146,2.314239025115967,-0.3947471082210541,0.8849552273750305,0.8849552273750305,0.0,81.13134765625,129.0,38360.9609375,0.0,1213.2078857421875,1.0,281.5407409667969,284.1181030273437,295.2749938964844,297.72216796875,293.1499938964844,293.1499938964844,281.8500061035156,35402.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807045578956604,1.0,0.0,0.0,3.549210548400879,3.5492334365844727,8.405369271713425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.24609375,0.0,1419.5545654296875,1895.4371337890625,0.0,2296.46826171875,0.8823763728141785,1.0,0.0,3.0,1.0,0.0
12400440,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.8648324608802795,0.2688079178333282,0.2424066364765167,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866638183594,0.9990000128746032,0.5236329436302185,0.3923802673816681,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.8884146213531494,0.2914980947971344,0.2041366845369339,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.9010557532310486,0.3036154210567474,0.2879937291145324,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.7966725826263428,0.2078957259654998,0.938908576965332,285.4864196777344,284.95001220703125,298.000732421875,292.2953796386719,297.4897155761719,297.3405456542969,285.4913024902344,1.0,0.4554844200611114,0.0856585875153541,0.1500000059604644,1.0,1.0,-2.4799132347106934,0.1656740605831146,2.314239025115967,-0.3947471082210541,0.8849552273750305,0.8849552273750305,0.0,81.13134765625,129.0,38360.9609375,0.0,1213.2078857421875,1.0,281.5407409667969,284.1181030273437,295.2749938964844,297.72216796875,293.1499938964844,293.1499938964844,281.8500061035156,35402.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807045578956604,1.0,0.0,0.0,3.549210548400879,3.5492334365844727,8.405369271713425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.24609375,0.0,1419.5545654296875,1895.4371337890625,0.0,2296.46826171875,0.8823763728141785,1.0,0.0,3.0,1.0,0.0
