time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400500,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.851722002029419,0.2697905302047729,0.2434089332818985,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.9990000128746032,0.5237727761268616,0.4127784371376037,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.874891996383667,0.2930274307727813,0.2052949070930481,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.8867670893669128,0.3047384321689605,0.2891809344291687,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.7840752005577087,0.2086098343133926,0.9428638815879822,285.6538391113281,284.95001220703125,298.017822265625,292.298583984375,297.48602294921875,297.3308410644531,285.6678466796875,1.0,0.4640730023384094,0.0877490267157554,0.1500000059604644,1.0,1.0,-2.5131897926330566,0.1696426123380661,2.343547105789185,-0.3982132077217102,0.8912560939788818,0.8912560939788818,0.0,86.60581970214844,129.0,37709.24609375,0.0,1276.8221435546875,1.0,281.7959289550781,284.3017883300781,295.2586669921875,297.6219482421875,293.1499938964844,293.1499938964844,281.8500061035156,35204.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757924199104309,1.0,0.0,0.0,3.5648961067199707,3.564919233322144,8.479828466079198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.73779296875,0.0,1434.7191162109375,1895.4371337890625,0.0,2252.4462890625,0.8857662081718445,1.0,0.0,3.0,1.0,0.0
12400560,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.8391867280006409,0.2708621919155121,0.2445415556430816,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.9990000128746032,0.523220419883728,0.434442937374115,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.861802339553833,0.2946473360061645,0.206552192568779,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8728223443031311,0.3059509992599487,0.2904962599277496,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.771742582321167,0.2093550860881805,0.9471219182014464,285.7376403808594,284.95001220703125,298.0341186523437,292.3014831542969,297.47979736328125,297.318115234375,285.7421569824219,1.0,0.4732996821403503,0.0896054953336715,0.1500000059604644,1.0,1.0,-2.548783302307129,0.173926904797554,2.374856472015381,-0.4018795788288116,0.8973963856697083,0.8973963856697083,0.0,92.68902587890624,147.0,37979.546875,0.0,1347.60400390625,1.0,281.8413391113281,284.36846923828125,295.2901611328125,297.7153625488281,293.1499938964844,293.1499938964844,282.1499938964844,35032.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758594155311584,1.0,0.0,0.0,3.584386110305786,3.584409236907959,8.572803267270501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.36376953125,0.0,1454.2811279296875,1895.4371337890625,0.0,2253.044921875,0.8899579644203186,1.0,0.0,3.0,1.0,0.0
12400620,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.8155586123466492,0.2731053829193115,0.2469271421432495,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9990000128746032,0.5202308893203735,0.4806574583053589,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.837608814239502,0.2979950308799743,0.2091743797063827,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8469324707984924,0.3084906935691833,0.2932838797569275,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.7487742304801941,0.2108412086963653,0.9558425545692444,285.9823913574219,284.95001220703125,298.0643310546875,292.3065185546875,297.4614562988281,297.28564453125,285.986572265625,1.0,0.4931144118309021,0.0933184325695037,0.1500000059604644,1.0,1.0,-2.624150514602661,0.1831301599740982,2.4410202503204346,-0.4094915390014648,0.9130692481994628,0.9130692481994628,0.0,106.54344940185548,135.0,37628.18359375,0.0,1507.9688720703125,1.0,282.1413879394531,284.61260986328125,295.30047607421875,297.7055358886719,293.1499938964844,293.1499938964844,281.8500061035156,34706.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719653844833374,1.0,0.0,0.0,3.6318089962005615,3.6318325996398926,8.801147259873687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.71142578125,0.0,1503.394775390625,1895.4371337890625,0.0,2218.31103515625,0.9003345370292664,1.0,0.0,3.0,1.0,0.0
12400680,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.8155586123466492,0.2731053829193115,0.2469271421432495,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9990000128746032,0.5202308893203735,0.4806574583053589,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.837608814239502,0.2979950308799743,0.2091743797063827,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8469324707984924,0.3084906935691833,0.2932838797569275,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.7487742304801941,0.2108412086963653,0.9558425545692444,285.9823913574219,284.95001220703125,298.0643310546875,292.3065185546875,297.4614562988281,297.28564453125,285.986572265625,1.0,0.4931144118309021,0.0933184325695037,0.1500000059604644,1.0,1.0,-2.624150514602661,0.1831301599740982,2.4410202503204346,-0.4094915390014648,0.9130692481994628,0.9130692481994628,0.0,106.54344940185548,135.0,37628.18359375,0.0,1507.9688720703125,1.0,282.1413879394531,284.61260986328125,295.30047607421875,297.7055358886719,293.1499938964844,293.1499938964844,281.8500061035156,34706.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719653844833374,1.0,0.0,0.0,3.6318089962005615,3.6318325996398926,8.801147259873687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.71142578125,0.0,1503.394775390625,1895.4371337890625,0.0,2218.31103515625,0.9003345370292664,1.0,0.0,3.0,1.0,0.0
12400740,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.7990381717681885,0.273867666721344,0.2484302222728729,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9879161715507508,0.5159736275672913,0.4900113344192505,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.8227048516273499,0.3000888526439667,0.2112137228250503,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.8309987783432007,0.3098692893981933,0.2953447103500366,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144836425781,0.7344968914985657,0.2113987058401107,0.9615305662155152,285.8133544921875,284.95001220703125,298.0911560058594,292.3105163574219,297.4366149902344,297.2460327148437,285.8107604980469,1.0,0.502081573009491,0.097031369805336,0.1500000059604644,1.0,1.0,-2.6490285396575928,0.186186209321022,2.4628422260284424,-0.4110870957374573,0.9233359098434448,0.9233359098434448,0.0,116.34844970703124,123.0,39201.40234375,0.0,1586.3912353515625,1.0,281.85772705078125,284.4095153808594,295.3981628417969,297.98150634765625,293.1499938964844,293.1499938964844,281.54998779296875,34775.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943547368049622,1.0,0.0,0.0,3.6784417629241934,3.678465843200684,9.028614158523852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.59619140625,0.0,1555.8056640625,1895.4371337890625,0.0,2419.928466796875,0.9107946753501892,1.0,0.0,3.0,1.0,0.0
12400800,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.7990381717681885,0.273867666721344,0.2484302222728729,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9879161715507508,0.5159736275672913,0.4900113344192505,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.8227048516273499,0.3000888526439667,0.2112137228250503,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.8309987783432007,0.3098692893981933,0.2953447103500366,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144836425781,0.7344968914985657,0.2113987058401107,0.9615305662155152,285.8133544921875,284.95001220703125,298.0911560058594,292.3105163574219,297.4366149902344,297.2460327148437,285.8107604980469,1.0,0.502081573009491,0.097031369805336,0.1500000059604644,1.0,1.0,-2.6490285396575928,0.186186209321022,2.4628422260284424,-0.4110870957374573,0.9233359098434448,0.9233359098434448,0.0,116.34844970703124,123.0,39201.40234375,0.0,1586.3912353515625,1.0,281.85772705078125,284.4095153808594,295.3981628417969,297.98150634765625,293.1499938964844,293.1499938964844,281.54998779296875,34775.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943547368049622,1.0,0.0,0.0,3.6784417629241934,3.678465843200684,9.028614158523852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.59619140625,0.0,1555.8056640625,1895.4371337890625,0.0,2419.928466796875,0.9107946753501892,1.0,0.0,3.0,1.0,0.0
12400860,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.7927189469337463,0.2730908095836639,0.248123213648796,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.9805854558944702,0.51408851146698,0.4879214465618133,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.8180496692657471,0.300843209028244,0.2120155841112136,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8257315754890442,0.3099079728126526,0.2957674860954284,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.7294185161590576,0.2109225243330001,0.9609498381614684,285.5924072265625,284.95001220703125,298.1145324707031,292.3135681152344,297.42236328125,297.22076416015625,285.5895080566406,1.0,0.5035424828529358,0.1005980595946312,0.1500000059604644,1.0,1.0,-2.646929979324341,0.1859228163957595,2.4610071182250977,-0.4107434153556824,0.930149257183075,0.930149257183075,0.0,119.44568634033205,111.0,40542.7109375,0.0,1597.4207763671875,1.0,281.5578308105469,284.1692810058594,295.3965759277344,298.0863037109375,293.1499938964844,293.1499938964844,281.25,34983.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144969940185547,1.0,0.0,0.0,3.716996908187866,3.7170214653015137,9.218869649885164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.0771484375,0.0,1601.248779296875,1895.4371337890625,0.0,2604.665771484375,0.9195788502693176,1.0,0.0,3.0,1.0,0.0
12400920,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.7927189469337463,0.2730908095836639,0.248123213648796,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.9805854558944702,0.51408851146698,0.4879214465618133,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.8180496692657471,0.300843209028244,0.2120155841112136,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8257315754890442,0.3099079728126526,0.2957674860954284,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.7294185161590576,0.2109225243330001,0.9609498381614684,285.5924072265625,284.95001220703125,298.1145324707031,292.3135681152344,297.42236328125,297.22076416015625,285.5895080566406,1.0,0.5035424828529358,0.1005980595946312,0.1500000059604644,1.0,1.0,-2.646929979324341,0.1859228163957595,2.4610071182250977,-0.4107434153556824,0.930149257183075,0.930149257183075,0.0,119.44568634033205,111.0,40542.7109375,0.0,1597.4207763671875,1.0,281.5578308105469,284.1692810058594,295.3965759277344,298.0863037109375,293.1499938964844,293.1499938964844,281.25,34983.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144969940185547,1.0,0.0,0.0,3.716996908187866,3.7170214653015137,9.218869649885164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.0771484375,0.0,1601.248779296875,1895.4371337890625,0.0,2604.665771484375,0.9195788502693176,1.0,0.0,3.0,1.0,0.0
12400980,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7953961491584778,0.2716457843780517,0.2468670308589935,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.984076738357544,0.512885570526123,0.4866223335266113,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.822027862071991,0.3009853959083557,0.2121370881795883,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8290653228759766,0.3092469871044159,0.2951985597610473,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.7317177057266235,0.2098913937807083,0.9564599990844728,285.3662414550781,284.95001220703125,298.1343078613281,292.31573486328125,297.410888671875,297.2001953125,285.36328125,1.0,0.5004619359970093,0.1041647493839263,0.1500000059604644,1.0,1.0,-2.6379318237304688,0.1848063021898269,2.453125476837158,-0.4097574353218078,0.933902621269226,0.933902621269226,0.0,116.9713363647461,99.0,41749.28125,0.0,1573.680419921875,1.0,281.257568359375,283.9257202148437,295.3746643066406,298.14141845703125,293.1499938964844,293.1499938964844,280.95001220703125,35240.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289024233818054,1.0,0.0,0.0,3.746038436889648,3.746063232421875,9.363490107716644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.93115234375,0.0,1636.827880859375,1895.4371337890625,0.0,2738.230712890625,0.9262675642967224,1.0,0.0,3.0,1.0,0.0
12401040,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7953961491584778,0.2716457843780517,0.2468670308589935,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.984076738357544,0.512885570526123,0.4866223335266113,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.822027862071991,0.3009853959083557,0.2121370881795883,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8290653228759766,0.3092469871044159,0.2951985597610473,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.7317177057266235,0.2098913937807083,0.9564599990844728,285.3662414550781,284.95001220703125,298.1343078613281,292.31573486328125,297.410888671875,297.2001953125,285.36328125,1.0,0.5004619359970093,0.1041647493839263,0.1500000059604644,1.0,1.0,-2.6379318237304688,0.1848063021898269,2.453125476837158,-0.4097574353218078,0.933902621269226,0.933902621269226,0.0,116.9713363647461,99.0,41749.28125,0.0,1573.680419921875,1.0,281.257568359375,283.9257202148437,295.3746643066406,298.14141845703125,293.1499938964844,293.1499938964844,280.95001220703125,35240.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289024233818054,1.0,0.0,0.0,3.746038436889648,3.746063232421875,9.363490107716644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.93115234375,0.0,1636.827880859375,1895.4371337890625,0.0,2738.230712890625,0.9262675642967224,1.0,0.0,3.0,1.0,0.0
12401100,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.7993305921554565,0.2708160877227783,0.246084451675415,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.9885640144348145,0.5123319029808044,0.4860358238220215,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.826461136341095,0.300950288772583,0.2120792716741562,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8331804871559143,0.3087747395038605,0.2947163879871368,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.7349615097045898,0.2092590481042862,0.9533849954605104,285.2063293457031,284.95001220703125,298.1428527832031,292.3165283203125,297.40533447265625,297.1905517578125,285.194580078125,1.0,0.4977746605873108,0.1059480980038642,0.1500000059604644,1.0,1.0,-2.6319446563720703,0.1840654760599136,2.4478790760040283,-0.4091305136680603,0.9340723752975464,0.9340723752975464,0.0,114.2938003540039,99.0,42793.21484375,0.0,1553.341796875,1.0,280.9988098144531,283.7410888671875,295.38995361328125,298.2679748535156,293.1499938964844,293.1499938964844,280.95001220703125,35387.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369548320770264,1.0,0.0,0.0,3.75689697265625,3.756922006607056,9.417852311344176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.5283203125,0.0,1650.6607666015625,1895.4371337890625,0.0,2813.277587890625,0.9287732243537904,1.0,0.0,3.0,1.0,0.0
12401160,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8044328093528748,0.2698996663093567,0.2451549768447876,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.9939944744110109,0.5117063522338867,0.485319972038269,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8320211172103882,0.3008292019367218,0.2119136601686477,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.8384560346603394,0.3081977069377899,0.2940757274627685,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7391908168792725,0.2085427939891815,0.9497114419937134,285.1373291015625,284.95001220703125,298.1504211425781,292.3171081542969,297.3992004394531,297.1803894042969,285.1343688964844,1.0,0.4944977462291717,0.1079343855381012,0.1500000059604644,1.0,1.0,-2.62458610534668,0.1831566244363784,2.441429615020752,-0.4083646833896637,0.9345825910568236,0.9345825910568236,0.0,111.01617431640624,87.0,42841.109375,0.0,1528.5240478515625,1.0,280.9570617675781,283.6809997558594,295.3595886230469,298.1920166015625,293.1499938964844,293.1499938964844,280.6499938964844,35518.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398370742797852,1.0,0.0,0.0,3.7647624015808105,3.764787435531616,9.457327792006254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.87109375,0.0,1660.9197998046875,1895.4371337890625,0.0,2840.193359375,0.9306560158729552,1.0,0.0,3.0,1.0,0.0
12401220,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8155497908592224,0.2679540812969208,0.2432300150394439,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.5109080076217651,0.4734770953655243,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.844566285610199,0.3004674911499023,0.2115188986063003,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8504420518875122,0.3068675398826599,0.29264697432518,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7488217949867249,0.2069658041000366,0.941750466823578,284.9004821777344,284.95001220703125,298.1627197265625,292.3177185058594,297.3887939453125,297.1629638671875,284.8960876464844,1.0,0.4862354099750519,0.1119069755077362,0.1500000059604644,1.0,1.0,-2.5996410846710205,0.180108442902565,2.419532537460327,-0.4066329896450043,0.9320811629295348,0.9320811629295348,0.0,103.89273834228516,75.0,43723.94921875,0.0,1461.1553955078125,1.0,280.65728759765625,283.4311218261719,295.3499755859375,298.2398681640625,293.1499938964844,293.1499938964844,280.3500061035156,35812.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488321900367737,1.0,0.0,0.0,3.77268123626709,3.7727065086364746,9.49715456499689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.8916015625,0.0,1672.53857421875,1895.4371337890625,0.0,2924.333740234375,0.9326225519180298,1.0,0.0,3.0,1.0,0.0
12401280,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8155497908592224,0.2679540812969208,0.2432300150394439,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.5109080076217651,0.4734770953655243,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.844566285610199,0.3004674911499023,0.2115188986063003,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8504420518875122,0.3068675398826599,0.29264697432518,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7488217949867249,0.2069658041000366,0.941750466823578,284.9004821777344,284.95001220703125,298.1627197265625,292.3177185058594,297.3887939453125,297.1629638671875,284.8960876464844,1.0,0.4862354099750519,0.1119069755077362,0.1500000059604644,1.0,1.0,-2.5996410846710205,0.180108442902565,2.419532537460327,-0.4066329896450043,0.9320811629295348,0.9320811629295348,0.0,103.89273834228516,75.0,43723.94921875,0.0,1461.1553955078125,1.0,280.65728759765625,283.4311218261719,295.3499755859375,298.2398681640625,293.1499938964844,293.1499938964844,280.3500061035156,35812.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488321900367737,1.0,0.0,0.0,3.77268123626709,3.7727065086364746,9.49715456499689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.8916015625,0.0,1672.53857421875,1895.4371337890625,0.0,2924.333740234375,0.9326225519180298,1.0,0.0,3.0,1.0,0.0
12401340,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65045166015625,0.825244665145874,0.2657667100429535,0.2411286532878875,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9990000128746032,0.5126833915710449,0.452033132314682,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.8566028475761414,0.2998825013637543,0.2109967768192291,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.8618045449256897,0.3052449226379394,0.2909800708293915,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7578308582305908,0.2051813602447509,0.9329885244369508,284.64959716796875,284.95001220703125,298.17108154296875,292.3176574707031,297.38604736328125,297.1573181152344,284.64520263671875,1.0,0.4753119945526123,0.1158795580267906,0.1500000059604644,1.0,1.0,-2.554865837097168,0.1746274530887603,2.3802382946014404,-0.4009721875190735,0.9261166453361512,0.9261166453361512,0.0,97.12782287597656,63.0,44304.58984375,0.0,1374.6295166015625,1.0,280.3572082519531,283.1723022460937,295.3395690917969,298.27020263671875,293.1499938964844,293.1499938964844,280.04998779296875,36137.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558118939399719,1.0,0.0,0.0,3.7686476707458496,3.7686727046966553,9.476856916990072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.94384765625,0.0,1670.278076171875,1895.4371337890625,0.0,2989.733154296875,0.9319239854812622,1.0,0.0,3.0,1.0,0.0
12401400,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65045166015625,0.825244665145874,0.2657667100429535,0.2411286532878875,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9990000128746032,0.5126833915710449,0.452033132314682,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.8566028475761414,0.2998825013637543,0.2109967768192291,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.8618045449256897,0.3052449226379394,0.2909800708293915,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7578308582305908,0.2051813602447509,0.9329885244369508,284.64959716796875,284.95001220703125,298.17108154296875,292.3176574707031,297.38604736328125,297.1573181152344,284.64520263671875,1.0,0.4753119945526123,0.1158795580267906,0.1500000059604644,1.0,1.0,-2.554865837097168,0.1746274530887603,2.3802382946014404,-0.4009721875190735,0.9261166453361512,0.9261166453361512,0.0,97.12782287597656,63.0,44304.58984375,0.0,1374.6295166015625,1.0,280.3572082519531,283.1723022460937,295.3395690917969,298.27020263671875,293.1499938964844,293.1499938964844,280.04998779296875,36137.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558118939399719,1.0,0.0,0.0,3.7686476707458496,3.7686727046966553,9.476856916990072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.94384765625,0.0,1670.278076171875,1895.4371337890625,0.0,2989.733154296875,0.9319239854812622,1.0,0.0,3.0,1.0,0.0
12401460,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935241699219,0.8390891551971436,0.2633998990058899,0.2388102561235427,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39227294921875,0.9990000128746032,0.5171161890029907,0.4244181513786316,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.8738205432891846,0.2991372048854828,0.2103197276592254,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930969238281,0.8782499432563782,0.3033949434757232,0.2890392243862152,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3944396972656,0.7712082266807556,0.2032717168331146,0.9233660101890564,284.39263916015625,284.95001220703125,298.1754150390625,292.3169860839844,297.3942565917969,297.16650390625,284.38800048828125,1.0,0.4626070261001587,0.1200441271066665,0.1500000059604644,1.0,1.0,-2.504199981689453,0.1685304939746856,2.33566951751709,-0.3957138359546661,0.9166737198829652,0.9166737198829652,0.0,88.98400115966797,66.0,44689.5,0.0,1275.888671875,1.0,280.0575256347656,282.9100952148437,295.3289489746094,298.28631591796875,293.1499938964844,293.1499938964844,279.75,36493.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860780656337738,1.0,0.0,0.0,3.751506567001343,3.751531839370728,9.390846003043408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.69482421875,0.0,1652.851806640625,1895.4371337890625,0.0,3036.326416015625,0.9283074140548706,1.0,0.0,3.0,1.0,0.0
12401520,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935241699219,0.8390891551971436,0.2633998990058899,0.2388102561235427,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39227294921875,0.9990000128746032,0.5171161890029907,0.4244181513786316,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.8738205432891846,0.2991372048854828,0.2103197276592254,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930969238281,0.8782499432563782,0.3033949434757232,0.2890392243862152,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3944396972656,0.7712082266807556,0.2032717168331146,0.9233660101890564,284.39263916015625,284.95001220703125,298.1754150390625,292.3169860839844,297.3942565917969,297.16650390625,284.38800048828125,1.0,0.4626070261001587,0.1200441271066665,0.1500000059604644,1.0,1.0,-2.504199981689453,0.1685304939746856,2.33566951751709,-0.3957138359546661,0.9166737198829652,0.9166737198829652,0.0,88.98400115966797,66.0,44689.5,0.0,1275.888671875,1.0,280.0575256347656,282.9100952148437,295.3289489746094,298.28631591796875,293.1499938964844,293.1499938964844,279.75,36493.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860780656337738,1.0,0.0,0.0,3.751506567001343,3.751531839370728,9.390846003043408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.69482421875,0.0,1652.851806640625,1895.4371337890625,0.0,3036.326416015625,0.9283074140548706,1.0,0.0,3.0,1.0,0.0
12401580,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502685546875,0.8478482961654663,0.2609589397907257,0.2364893406629562,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.9990000128746032,0.5227934718132019,0.4067629873752594,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1499938964844,0.8855797648429871,0.2983340322971344,0.2096527516841888,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14996337890625,0.8889821171760559,0.3014209270477295,0.2870497703552246,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509704589844,0.7796940803527832,0.2013443708419799,0.9139987826347352,284.1496276855469,284.95001220703125,298.1755676269531,292.3157653808594,297.40887451171875,297.1850891113281,284.1463928222656,1.0,0.4540590941905975,0.1242087036371231,0.1500000059604644,1.0,1.0,-2.4657349586486816,0.1639638096094131,2.3017711639404297,-0.3919561505317688,0.9040520191192628,0.9040520191192628,0.0,83.80175018310547,69.0,45136.0,0.0,1207.5631103515625,1.0,279.7577209472656,282.6614990234375,295.32135009765625,298.302001953125,293.1499938964844,293.1499938964844,279.45001220703125,36877.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643616437911987,1.0,0.0,0.0,3.720043659210205,3.7200686931610094,9.23398999930214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.54638671875,0.0,1619.196044921875,1895.4371337890625,0.0,3069.917236328125,0.9215113520622252,1.0,0.0,3.0,1.0,0.0
12401640,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502685546875,0.8478482961654663,0.2609589397907257,0.2364893406629562,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.9990000128746032,0.5227934718132019,0.4067629873752594,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1499938964844,0.8855797648429871,0.2983340322971344,0.2096527516841888,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14996337890625,0.8889821171760559,0.3014209270477295,0.2870497703552246,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509704589844,0.7796940803527832,0.2013443708419799,0.9139987826347352,284.1496276855469,284.95001220703125,298.1755676269531,292.3157653808594,297.40887451171875,297.1850891113281,284.1463928222656,1.0,0.4540590941905975,0.1242087036371231,0.1500000059604644,1.0,1.0,-2.4657349586486816,0.1639638096094131,2.3017711639404297,-0.3919561505317688,0.9040520191192628,0.9040520191192628,0.0,83.80175018310547,69.0,45136.0,0.0,1207.5631103515625,1.0,279.7577209472656,282.6614990234375,295.32135009765625,298.302001953125,293.1499938964844,293.1499938964844,279.45001220703125,36877.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643616437911987,1.0,0.0,0.0,3.720043659210205,3.7200686931610094,9.23398999930214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.54638671875,0.0,1619.196044921875,1895.4371337890625,0.0,3069.917236328125,0.9215113520622252,1.0,0.0,3.0,1.0,0.0
12401700,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.8503601551055908,0.2597594261169433,0.2353885769844055,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9990000128746032,0.5253500938415527,0.4011606872081756,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.8893779516220093,0.297955572605133,0.2093656659126281,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.8921950459480286,0.3004307448863983,0.2860894799232483,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.7820959687232971,0.2003997862339019,0.9095748662948608,283.9908447265625,284.95001220703125,298.174072265625,292.3149719238281,297.41461181640625,297.19293212890625,283.9783020019531,1.0,0.4508941769599914,0.1262909919023513,0.1500000059604644,1.0,1.0,-2.450864315032959,0.1622105687856674,2.288653612136841,-0.3904594182968139,0.8961348533630371,0.8961348533630371,0.0,82.11187744140625,69.0,45842.625,0.0,1182.976318359375,1.0,279.4999084472656,282.4812927246094,295.343017578125,298.4165344238281,293.1499938964844,293.1499938964844,279.45001220703125,37089.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682912588119507,1.0,0.0,0.0,3.6989455223083496,3.698970317840576,9.129545333053102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.2509765625,0.0,1596.572021484375,1895.4371337890625,0.0,3106.781494140625,0.916892945766449,1.0,0.0,3.0,1.0,0.0
12401760,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.8515760898590088,0.258523166179657,0.2342346459627151,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270324707031,0.9990000128746032,0.5275500416755676,0.3974311351776123,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92742919921875,0.8917644023895264,0.2975479662418365,0.2090459913015365,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273986816406,0.8939745426177979,0.2993992269039154,0.2850793302059173,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.7832638025283813,0.1994331628084182,0.9050626158714294,283.9271545410156,284.95001220703125,298.1714782714844,292.31402587890625,297.4180603027344,297.19805908203125,283.9248962402344,1.0,0.4483319818973541,0.1284520477056503,0.1500000059604644,1.0,1.0,-2.4379751682281494,0.1606968641281128,2.277278184890747,-0.3891557157039642,0.8886258602142334,0.8886258602142334,0.0,80.90228271484375,72.0,45658.21484375,0.0,1162.946044921875,1.0,279.4575500488281,282.430908203125,295.3197326660156,298.32989501953125,293.1499938964844,293.1499938964844,279.75,37287.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679230213165283,1.0,0.0,0.0,3.6733782291412354,3.673402786254883,9.003774152915867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.91162109375,0.0,1569.0262451171875,1895.4371337890625,0.0,3103.32666015625,0.9113513827323914,1.0,0.0,3.0,1.0,0.0
12401820,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.85374516248703,0.2575172483921051,0.2328483760356903,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.9990000128746032,0.5326405167579651,0.3919902145862579,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.8960198163986206,0.2980780005455017,0.2090621292591095,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.8968468308448792,0.2985124289989471,0.2838142216205597,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1143493652344,0.7850499153137207,0.1983448714017868,0.8986360430717468,284.1154479980469,284.95001220703125,298.1629943847656,292.3118591308594,297.431640625,297.21783447265625,284.1179504394531,1.0,0.444842517375946,0.1327741742134094,0.1500000059604644,1.0,1.0,-2.4205410480499268,0.15866020321846,2.261880874633789,-0.3874709904193878,0.8789462447166443,0.8789462447166443,0.0,79.195068359375,75.0,44138.58984375,0.0,1135.868408203125,1.0,279.7419738769531,282.64813232421875,295.2459411621094,298.08746337890625,293.1499938964844,293.1499938964844,280.04998779296875,37275.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504848480224609,1.0,0.0,0.0,3.624820709228516,3.624844789505005,8.767310077928414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.13330078125,0.0,1514.8140869140625,1895.4371337890625,0.0,2939.81201171875,0.9005512595176697,1.0,0.0,3.0,1.0,0.0
12401880,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.85374516248703,0.2575172483921051,0.2328483760356903,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.9990000128746032,0.5326405167579651,0.3919902145862579,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.8960198163986206,0.2980780005455017,0.2090621292591095,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.8968468308448792,0.2985124289989471,0.2838142216205597,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1143493652344,0.7850499153137207,0.1983448714017868,0.8986360430717468,284.1154479980469,284.95001220703125,298.1629943847656,292.3118591308594,297.431640625,297.21783447265625,284.1179504394531,1.0,0.444842517375946,0.1327741742134094,0.1500000059604644,1.0,1.0,-2.4205410480499268,0.15866020321846,2.261880874633789,-0.3874709904193878,0.8789462447166443,0.8789462447166443,0.0,79.195068359375,75.0,44138.58984375,0.0,1135.868408203125,1.0,279.7419738769531,282.64813232421875,295.2459411621094,298.08746337890625,293.1499938964844,293.1499938964844,280.04998779296875,37275.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504848480224609,1.0,0.0,0.0,3.624820709228516,3.624844789505005,8.767310077928414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.13330078125,0.0,1514.8140869140625,1895.4371337890625,0.0,2939.81201171875,0.9005512595176697,1.0,0.0,3.0,1.0,0.0
12401940,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368530273437,0.8568487763404846,0.2578267455101013,0.2328565418720245,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.9990000128746032,0.5387687683105469,0.3876655995845794,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3371887207031,0.9010090231895448,0.2999125719070434,0.2101235836744308,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3371887207031,0.9003239870071411,0.2988653779029846,0.2838613390922546,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3361511230469,0.7875496745109558,0.1982374638319015,0.8970087170600891,284.3374938964844,284.95001220703125,298.1499938964844,292.3092956542969,297.4519348144531,297.2477111816406,284.3407287597656,1.0,0.4433515965938568,0.1370962858200073,0.1500000059604644,1.0,1.0,-2.4147236347198486,0.1579847782850265,2.2567386627197266,-0.3869889974594116,0.8725233674049377,0.8725233674049377,0.0,78.1048355102539,78.0,42790.12890625,0.0,1124.7725830078125,1.0,280.04119873046875,282.8906555175781,295.2411804199219,297.9794616699219,293.1499938964844,293.1499938964844,280.3500061035156,37095.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833676815032959,1.0,0.0,0.0,3.5829672813415527,3.582990884780884,8.566017868361087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.087890625,0.0,1467.9049072265625,1895.4371337890625,0.0,2782.69921875,0.8911135792732239,1.0,0.0,3.0,1.0,0.0
12402000,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368530273437,0.8568487763404846,0.2578267455101013,0.2328565418720245,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.9990000128746032,0.5387687683105469,0.3876655995845794,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3371887207031,0.9010090231895448,0.2999125719070434,0.2101235836744308,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3371887207031,0.9003239870071411,0.2988653779029846,0.2838613390922546,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3361511230469,0.7875496745109558,0.1982374638319015,0.8970087170600891,284.3374938964844,284.95001220703125,298.1499938964844,292.3092956542969,297.4519348144531,297.2477111816406,284.3407287597656,1.0,0.4433515965938568,0.1370962858200073,0.1500000059604644,1.0,1.0,-2.4147236347198486,0.1579847782850265,2.2567386627197266,-0.3869889974594116,0.8725233674049377,0.8725233674049377,0.0,78.1048355102539,78.0,42790.12890625,0.0,1124.7725830078125,1.0,280.04119873046875,282.8906555175781,295.2411804199219,297.9794616699219,293.1499938964844,293.1499938964844,280.3500061035156,37095.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833676815032959,1.0,0.0,0.0,3.5829672813415527,3.582990884780884,8.566017868361087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.087890625,0.0,1467.9049072265625,1895.4371337890625,0.0,2782.69921875,0.8911135792732239,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58673095703125,0.8713493943214417,0.2629043161869049,0.2364207506179809,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.587890625,0.9990000128746032,0.5509838461875916,0.374200165271759,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58721923828125,0.9189528822898864,0.3067205548286438,0.2140431255102157,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.916554033756256,0.3042918741703033,0.2878323495388031,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.8023756146430969,0.2033699303865432,0.9142276048660278,284.5876770019531,284.95001220703125,298.13433837890625,292.3062438964844,297.5090026855469,297.3256530761719,284.5927734375,1.0,0.4443328082561493,0.1412718892097473,0.1500000059604644,1.0,1.0,-2.432971954345703,0.1601240485906601,2.272847890853882,-0.3892188668251037,0.8695852160453796,0.8695852160453796,0.0,75.92716217041016,81.0,41883.63671875,0.0,1136.56201171875,1.0,280.3408508300781,283.15264892578125,295.254150390625,297.9239501953125,293.1499938964844,293.1499938964844,280.6499938964844,36798.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204777836799622,1.0,0.0,0.0,3.551809310913086,3.551832437515259,8.417683261541242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.79052734375,0.0,1432.463134765625,1895.4371337890625,0.0,2659.996337890625,0.8839775323867798,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58673095703125,0.8713493943214417,0.2629043161869049,0.2364207506179809,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.587890625,0.9990000128746032,0.5509838461875916,0.374200165271759,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58721923828125,0.9189528822898864,0.3067205548286438,0.2140431255102157,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.916554033756256,0.3042918741703033,0.2878323495388031,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.8023756146430969,0.2033699303865432,0.9142276048660278,284.5876770019531,284.95001220703125,298.13433837890625,292.3062438964844,297.5090026855469,297.3256530761719,284.5927734375,1.0,0.4443328082561493,0.1412718892097473,0.1500000059604644,1.0,1.0,-2.432971954345703,0.1601240485906601,2.272847890853882,-0.3892188668251037,0.8695852160453796,0.8695852160453796,0.0,75.92716217041016,81.0,41883.63671875,0.0,1136.56201171875,1.0,280.3408508300781,283.15264892578125,295.254150390625,297.9239501953125,293.1499938964844,293.1499938964844,280.6499938964844,36798.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204777836799622,1.0,0.0,0.0,3.551809310913086,3.551832437515259,8.417683261541242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.79052734375,0.0,1432.463134765625,1895.4371337890625,0.0,2659.996337890625,0.8839775323867798,1.0,0.0,3.0,1.0,0.0
12402180,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8822526335716248,0.2664024829864502,0.2397464513778686,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.5634668469429016,0.3657926917076111,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9336761236190796,0.3121847212314605,0.2179671674966812,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.929693877696991,0.3084082305431366,0.2918833494186401,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.81391441822052,0.2073407024145126,0.9327836036682128,284.8439636230469,284.95001220703125,298.11798095703125,292.30255126953125,297.5572204589844,297.3928527832031,284.8486633300781,1.0,0.447283387184143,0.1454474925994873,0.1500000059604644,1.0,1.0,-2.4587385654449463,0.1631551682949066,2.295583486557007,-0.3919883668422699,0.8701561093330383,0.8701561093330383,0.0,75.08409118652344,99.0,41120.82421875,0.0,1162.7900390625,1.0,280.6405944824219,283.4149780273437,295.2684020996094,297.89111328125,293.1499938964844,293.1499938964844,280.95001220703125,36428.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111200332641602,1.0,0.0,0.0,3.534608840942383,3.534631967544556,8.336351697835198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9873046875,0.0,1411.64794921875,1895.4371337890625,0.0,2573.51171875,0.8798810839653015,1.0,0.0,3.0,1.0,0.0
12402240,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8822526335716248,0.2664024829864502,0.2397464513778686,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.5634668469429016,0.3657926917076111,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9336761236190796,0.3121847212314605,0.2179671674966812,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.929693877696991,0.3084082305431366,0.2918833494186401,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.81391441822052,0.2073407024145126,0.9327836036682128,284.8439636230469,284.95001220703125,298.11798095703125,292.30255126953125,297.5572204589844,297.3928527832031,284.8486633300781,1.0,0.447283387184143,0.1454474925994873,0.1500000059604644,1.0,1.0,-2.4587385654449463,0.1631551682949066,2.295583486557007,-0.3919883668422699,0.8701561093330383,0.8701561093330383,0.0,75.08409118652344,99.0,41120.82421875,0.0,1162.7900390625,1.0,280.6405944824219,283.4149780273437,295.2684020996094,297.89111328125,293.1499938964844,293.1499938964844,280.95001220703125,36428.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111200332641602,1.0,0.0,0.0,3.534608840942383,3.534631967544556,8.336351697835198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9873046875,0.0,1411.64794921875,1895.4371337890625,0.0,2573.51171875,0.8798810839653015,1.0,0.0,3.0,1.0,0.0
12402300,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8807995915412903,0.2679199576377868,0.2411586046218872,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.5691208839416504,0.3697312176227569,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9327700734138488,0.3147116899490356,0.2197635769844055,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.928026795387268,0.3102357685565948,0.2936702370643616,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8133962154388428,0.2090809643268585,0.9409616589546204,285.0142517089844,284.95001220703125,298.10955810546875,292.30047607421875,297.5761413574219,297.41973876953125,285.02911376953125,1.0,0.4515325427055359,0.1475352942943573,0.1500000059604644,1.0,1.0,-2.479278802871704,0.1655915975570678,2.313687324523926,-0.3943727612495422,0.8722156286239624,0.8722156286239624,0.0,76.51031494140625,99.0,40379.1953125,0.0,1192.919921875,1.0,280.895263671875,283.60455322265625,295.2485656738281,297.7774658203125,293.1499938964844,293.1499938964844,280.95001220703125,36221.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050857782363892,1.0,0.0,0.0,3.531262159347534,3.531285047531128,8.320572533193626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.67431640625,0.0,1406.640869140625,1895.4371337890625,0.0,2518.013916015625,0.8790252208709717,1.0,0.0,3.0,1.0,0.0
