time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402360,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8756403923034668,0.2694453299045563,0.2426149845123291,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.5738524794578552,0.3784551322460174,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9273313879966736,0.3172482252120971,0.2215951383113861,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9218372106552124,0.312049388885498,0.2954757809638977,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8094809055328369,0.2107579112052917,0.9490129947662354,285.1060791015625,284.95001220703125,298.1009521484375,292.2982482910156,297.5892028808594,297.4392395019531,285.1114807128906,1.0,0.4571921527385711,0.1494831591844558,0.1500000059604644,1.0,1.0,-2.505544185638428,0.1687231212854385,2.3368210792541504,-0.3972263038158417,0.8742253184318542,0.8742253184318542,0.0,79.10456848144531,117.0,40584.30078125,0.0,1235.4017333984375,1.0,280.9410400390625,283.68023681640625,295.2755126953125,297.8616943359375,293.1499938964844,293.1499938964844,281.25,36024.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040475249290466,1.0,0.0,0.0,3.5324416160583496,3.532464504241944,8.326131819558213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.06591796875,0.0,1406.448486328125,1895.4371337890625,0.0,2508.488037109375,0.879102349281311,1.0,0.0,3.0,1.0,0.0
12402420,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.8629645705223083,0.271768569946289,0.244818702340126,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.9990000128746032,0.5791497826576233,0.3988733887672424,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.9131376147270204,0.3211346864700317,0.2243932634592056,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.9068835377693176,0.3147975504398346,0.2982077002525329,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.7985014915466309,0.2131951302289962,0.9608455300331116,285.3403625488281,284.95001220703125,298.0874328613281,292.2945861816406,297.5971069335937,297.4535522460937,285.3483581542969,1.0,0.4681462943553924,0.1524726301431656,0.1500000059604644,1.0,1.0,-2.55357313156128,0.174505665898323,2.379067659378052,-0.4023325443267822,0.8802005052566528,0.8802005052566528,0.0,84.92735290527344,117.0,40052.82421875,0.0,1319.92431640625,1.0,281.2287902832031,283.92047119140625,295.2651672363281,297.7998046875,293.1499938964844,293.1499938964844,281.25,35683.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982670664787292,1.0,0.0,0.0,3.541623115539551,3.5416460037231445,8.369470378966071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.3759765625,0.0,1413.60888671875,1895.4371337890625,0.0,2455.591796875,0.8809101581573486,1.0,0.0,3.0,1.0,0.0
12402480,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8585017323493958,0.2724556624889374,0.2455214112997055,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.9990000128746032,0.5802767872810364,0.4063542187213897,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.908174455165863,0.3223004341125488,0.2252687066793441,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.901900827884674,0.3156181871891022,0.2990649044513702,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.794439435005188,0.213899552822113,0.9644269943237304,285.37115478515625,284.95001220703125,298.0832824707031,292.2934265136719,297.59674072265625,297.454345703125,285.37652587890625,1.0,0.4719314575195312,0.1533788740634918,0.1500000059604644,1.0,1.0,-2.5697884559631348,0.1764741986989975,2.3933141231536865,-0.4040275812149048,0.8818748593330383,0.8818748593330383,0.0,87.0786361694336,120.0,40214.5,0.0,1349.9437255859375,1.0,281.2406005859375,283.94439697265625,295.28106689453125,297.8426513671875,293.1499938964844,293.1499938964844,281.54998779296875,35607.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990206480026245,1.0,0.0,0.0,3.5460028648376465,3.54602575302124,8.390183552364761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.87255859375,0.0,1417.6641845703125,1895.4371337890625,0.0,2462.474609375,0.8818155527114868,1.0,0.0,3.0,1.0,0.0
12402540,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.8470025062561035,0.2752736806869507,0.2482113093137741,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.9990000128746032,0.5838941335678101,0.4282575845718384,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.8964033722877502,0.3270385265350342,0.228689506649971,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.8891465663909912,0.3189536333084106,0.3023815751075744,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.783944845199585,0.216632142663002,0.9777456521987916,285.6137084960937,284.95001220703125,298.0663452148437,292.2884521484375,297.59039306640625,297.4512023925781,285.6182861328125,1.0,0.4835960865020752,0.1570012122392654,0.1500000059604644,1.0,1.0,-2.623451471328736,0.1830417066812515,2.4404096603393555,-0.4093241095542907,0.892058253288269,0.892058253288269,0.0,93.79247283935548,120.0,39715.67578125,0.0,1449.983154296875,1.0,281.538330078125,284.1895446777344,295.2770690917969,297.80816650390625,293.1499938964844,293.1499938964844,281.54998779296875,35236.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948222756385803,1.0,0.0,0.0,3.572007894515991,3.572031021118164,8.513695206602279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.83935546875,0.0,1442.5233154296875,1895.4371337890625,0.0,2424.18408203125,0.8873449563980103,1.0,0.0,3.0,1.0,0.0
12402600,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.8463084697723389,0.2754727602005005,0.2484146952629089,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.9990000128746032,0.5841308832168579,0.4297091960906982,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.8957100510597229,0.3273847699165344,0.2289485335350036,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8883686661720276,0.3191959857940674,0.302632600069046,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181945800781,0.7833048701286316,0.2168257981538772,0.9787192940711976,285.6197204589844,284.95001220703125,298.0650329589844,292.2880554199219,297.5897216796875,297.45074462890625,285.62371826171875,1.0,0.4844176471233368,0.1572745889425277,0.1500000059604644,1.0,1.0,-2.62722396850586,0.1835069358348846,2.4437170028686523,-0.4097000956535339,0.8927639126777649,0.8927639126777649,0.0,94.25496673583984,123.0,39757.41015625,0.0,1457.1170654296875,1.0,281.540771484375,284.19403076171875,295.28155517578125,297.8199462890625,293.1499938964844,293.1499938964844,281.8500061035156,35218.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952064275741577,1.0,0.0,0.0,3.574339866638184,3.5743629932403564,8.52481491619983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.70068359375,0.0,1444.88330078125,1895.4371337890625,0.0,2427.68212890625,0.8878492116928101,1.0,0.0,3.0,1.0,0.0
12402660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.8415412902832031,0.2770227193832397,0.2498660385608673,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.9990000128746032,0.5859405994415283,0.4399746060371399,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.89097660779953,0.3300196230411529,0.2308282852172851,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.8830288052558899,0.3210490643978119,0.3044475615024566,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.7789016962051392,0.2182788699865341,0.985679030418396,285.7842102050781,284.95001220703125,298.05535888671875,292.2850952148437,297.5856018066406,297.4482116699219,285.795654296875,1.0,0.490267664194107,0.159124493598938,0.1500000059604644,1.0,1.0,-2.6541073322296143,0.1868349909782409,2.4672722816467285,-0.4123797714710235,0.9000964164733887,0.9000964164733887,0.0,97.56968688964844,123.0,39029.56640625,0.0,1508.5892333984375,1.0,281.79998779296875,284.37579345703125,295.2543029785156,297.707763671875,293.1499938964844,293.1499938964844,281.8500061035156,35024.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908440828323364,1.0,0.0,0.0,3.5939409732818604,3.5939643383026123,8.618569609097904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.8291015625,0.0,1464.505859375,1895.4371337890625,0.0,2388.027099609375,0.8921201229095459,1.0,0.0,3.0,1.0,0.0
12402720,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.837978720664978,0.278499037027359,0.2512786984443664,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.9990000128746032,0.5876805186271667,0.4484635889530182,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505554199219,0.887519896030426,0.3325186967849731,0.2326288521289825,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.8790082335472107,0.3228097558021545,0.306191623210907,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.7755946516990662,0.2196350246667862,0.9921931624412536,285.8508605957031,284.95001220703125,298.0462646484375,292.2822265625,297.5826416015625,297.44708251953125,285.8539733886719,1.0,0.4953923523426056,0.1608450412750244,0.1500000059604644,1.0,1.0,-2.678094387054444,0.1898232400417328,2.4882712364196777,-0.4147617816925049,0.9066035151481628,0.9066035151481628,0.0,100.42162322998048,126.0,39240.34765625,0.0,1554.8486328125,1.0,281.8414611816406,284.4315490722656,295.27508544921875,297.78497314453125,293.1499938964844,293.1499938964844,281.54998779296875,34881.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911856174468994,1.0,0.0,0.0,3.6152966022491455,3.6153199672698975,8.721298172531533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.1982421875,0.0,1486.6124267578125,1895.4371337890625,0.0,2391.1259765625,0.8967592716217041,1.0,0.0,3.0,1.0,0.0
12402780,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.8301287293434143,0.2800883650779724,0.2533073127269745,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.9990000128746032,0.5896769165992737,0.4659284651279449,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.8800232410430908,0.3363965153694153,0.2357579618692398,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.8704780340194702,0.3252765834331512,0.309069812297821,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.7684610486030579,0.2215428054332733,1.002966046333313,285.6981201171875,284.95001220703125,298.0269775390625,292.2759704589844,297.56463623046875,297.4296264648437,285.69732666015625,1.0,0.5050455927848816,0.164415493607521,0.1500000059604644,1.0,1.0,-2.7216930389404297,0.1952973306179046,2.526395797729492,-0.4189874231815338,0.9153628945350648,0.9153628945350648,0.0,106.232177734375,129.0,41022.8515625,0.0,1643.7969970703125,1.0,281.5581359863281,284.24267578125,295.3575744628906,298.0457763671875,293.1499938964844,293.1499938964844,281.25,34933.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120661377906799,1.0,0.0,0.0,3.655829668045044,3.655853509902954,8.917953664422384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.02685546875,0.0,1531.668701171875,1895.4371337890625,0.0,2582.233154296875,0.9058386087417604,1.0,0.0,3.0,1.0,0.0
12402840,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.8301287293434143,0.2800883650779724,0.2533073127269745,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.9990000128746032,0.5896769165992737,0.4659284651279449,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.8800232410430908,0.3363965153694153,0.2357579618692398,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.8704780340194702,0.3252765834331512,0.309069812297821,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.7684610486030579,0.2215428054332733,1.002966046333313,285.6981201171875,284.95001220703125,298.0269775390625,292.2759704589844,297.56463623046875,297.4296264648437,285.69732666015625,1.0,0.5050455927848816,0.164415493607521,0.1500000059604644,1.0,1.0,-2.7216930389404297,0.1952973306179046,2.526395797729492,-0.4189874231815338,0.9153628945350648,0.9153628945350648,0.0,106.232177734375,129.0,41022.8515625,0.0,1643.7969970703125,1.0,281.5581359863281,284.24267578125,295.3575744628906,298.0457763671875,293.1499938964844,293.1499938964844,281.25,34933.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120661377906799,1.0,0.0,0.0,3.655829668045044,3.655853509902954,8.917953664422384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.02685546875,0.0,1531.668701171875,1895.4371337890625,0.0,2582.233154296875,0.9058386087417604,1.0,0.0,3.0,1.0,0.0
12402900,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8256654739379883,0.2803214490413666,0.2537693977355957,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.9990000128746032,0.5898182988166809,0.4749503135681152,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56317138671875,0.875791609287262,0.3378184139728546,0.2369345277547836,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.865780234336853,0.3259948492050171,0.3100005090236664,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7644290924072266,0.222067505121231,1.0063982009887695,285.56219482421875,284.95001220703125,298.0171813964844,292.2726745605469,297.5507202148437,297.4145812988281,285.5530090332031,1.0,0.5093490481376648,0.1662007123231887,0.1500000059604644,1.0,1.0,-2.73975133895874,0.1975812017917633,2.5421700477600098,-0.4207271337509155,0.9181440472602844,0.9181440472602844,0.0,109.14695739746094,129.0,42378.62109375,0.0,1683.7862548828125,1.0,281.3010559082031,284.0765380859375,295.38623046875,298.21807861328125,293.1499938964844,293.1499938964844,281.25,35020.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251466155052185,1.0,0.0,0.0,3.673957586288452,3.673981666564941,9.00661518699053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.30078125,0.0,1552.606201171875,1895.4371337890625,0.0,2703.3134765625,0.9099242687225342,1.0,0.0,3.0,1.0,0.0
12402960,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51239013671875,0.8208979964256287,0.2802806794643402,0.2539057731628418,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.9990000128746032,0.5894145965576172,0.4841195344924927,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.8713192939758301,0.3389782011508941,0.2378729730844497,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.8608649373054504,0.3264336884021759,0.3106072843074798,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.7601416110992432,0.2223420292139053,1.0085294246673584,285.5120544433594,284.95001220703125,298.0072631835937,292.2693176269531,297.5341491699219,297.3960876464844,285.51092529296875,1.0,0.5133060812950134,0.1679858416318893,0.1500000059604644,1.0,1.0,-2.755356311798096,0.1995625346899032,2.5557937622070312,-0.4222256243228912,0.921343982219696,0.921343982219696,0.0,112.05907440185548,132.0,42729.72265625,0.0,1720.58349609375,1.0,281.2576904296875,284.0282592773437,295.3557434082031,298.1699523925781,293.1499938964844,293.1499938964844,280.95001220703125,35103.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326900601387024,1.0,0.0,0.0,3.689849376678467,3.689873456954956,9.084699286177056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.6767578125,0.0,1571.17578125,1895.4371337890625,0.0,2773.501220703125,0.9135730266571044,1.0,0.0,3.0,1.0,0.0
12403020,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.811471700668335,0.2797689735889435,0.2537486255168915,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.9990000128746032,0.5873933434486389,0.5017043948173523,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.8628607988357544,0.3408626317977905,0.239417165517807,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.8515085577964783,0.326809823513031,0.3112998306751251,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.7518126368522644,0.222398430109024,1.0103808641433716,285.31964111328125,284.95001220703125,297.98712158203125,292.26226806640625,297.4974670410156,297.3546142578125,285.3182678222656,1.0,0.5203062891960144,0.1715561151504516,0.1500000059604644,1.0,1.0,-2.7812201976776123,0.2028625309467315,2.578357696533203,-0.4247193336486816,0.9247021675109864,0.9247021675109864,0.0,117.62957763671876,120.0,44304.27734375,0.0,1785.9521484375,1.0,280.9577941894531,283.8104858398437,295.3314819335937,298.2464599609375,293.1499938964844,293.1499938964844,280.6499938964844,35322.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491224646568298,1.0,0.0,0.0,3.7157411575317374,3.7157657146453857,9.212641316480584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.34716796875,0.0,1602.383544921875,1895.4371337890625,0.0,2927.05224609375,0.9195242524147034,1.0,0.0,3.0,1.0,0.0
12403080,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.811471700668335,0.2797689735889435,0.2537486255168915,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.9990000128746032,0.5873933434486389,0.5017043948173523,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.8628607988357544,0.3408626317977905,0.239417165517807,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.8515085577964783,0.326809823513031,0.3112998306751251,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.7518126368522644,0.222398430109024,1.0103808641433716,285.31964111328125,284.95001220703125,297.98712158203125,292.26226806640625,297.4974670410156,297.3546142578125,285.3182678222656,1.0,0.5203062891960144,0.1715561151504516,0.1500000059604644,1.0,1.0,-2.7812201976776123,0.2028625309467315,2.578357696533203,-0.4247193336486816,0.9247021675109864,0.9247021675109864,0.0,117.62957763671876,120.0,44304.27734375,0.0,1785.9521484375,1.0,280.9577941894531,283.8104858398437,295.3314819335937,298.2464599609375,293.1499938964844,293.1499938964844,280.6499938964844,35322.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491224646568298,1.0,0.0,0.0,3.7157411575317374,3.7157657146453857,9.212641316480584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.34716796875,0.0,1602.383544921875,1895.4371337890625,0.0,2927.05224609375,0.9195242524147034,1.0,0.0,3.0,1.0,0.0
12403140,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8089661002159119,0.2788074016571045,0.253016859292984,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9990000128746032,0.5850362181663513,0.5049865245819092,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8622938990592957,0.3422806859016418,0.2405056655406952,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8497228622436523,0.3266496956348419,0.3113037645816803,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7499073147773743,0.2219264358282089,1.008984088897705,285.1111145019531,284.95001220703125,297.9666442871094,292.2549133300781,297.4618835449219,297.31463623046875,285.1086730957031,1.0,0.5207845568656921,0.1751263737678527,0.1500000059604644,1.0,1.0,-2.783949136734009,0.2032061964273452,2.580742835998535,-0.4247397482395172,0.9251875281333924,0.9251875281333924,0.0,118.62385559082033,108.0,45601.69140625,0.0,1794.826904296875,1.0,280.6576232910156,283.5816955566406,295.3088073730469,298.30816650390625,293.1499938964844,293.1499938964844,280.3500061035156,35574.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623929023742676,1.0,0.0,0.0,3.732371330261232,3.732395887374878,9.295289942201634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.52099609375,0.0,1623.5008544921875,1895.4371337890625,0.0,3051.449462890625,0.9234201908111572,1.0,0.0,3.0,1.0,0.0
12403200,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8089661002159119,0.2788074016571045,0.253016859292984,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9990000128746032,0.5850362181663513,0.5049865245819092,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8622938990592957,0.3422806859016418,0.2405056655406952,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8497228622436523,0.3266496956348419,0.3113037645816803,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7499073147773743,0.2219264358282089,1.008984088897705,285.1111145019531,284.95001220703125,297.9666442871094,292.2549133300781,297.4618835449219,297.31463623046875,285.1086730957031,1.0,0.5207845568656921,0.1751263737678527,0.1500000059604644,1.0,1.0,-2.783949136734009,0.2032061964273452,2.580742835998535,-0.4247397482395172,0.9251875281333924,0.9251875281333924,0.0,118.62385559082033,108.0,45601.69140625,0.0,1794.826904296875,1.0,280.6576232910156,283.5816955566406,295.3088073730469,298.30816650390625,293.1499938964844,293.1499938964844,280.3500061035156,35574.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623929023742676,1.0,0.0,0.0,3.732371330261232,3.732395887374878,9.295289942201634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.52099609375,0.0,1623.5008544921875,1895.4371337890625,0.0,3051.449462890625,0.9234201908111572,1.0,0.0,3.0,1.0,0.0
12403260,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8119579553604126,0.2775177657604217,0.251852422952652,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.5843273401260376,0.4970391988754272,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.867745041847229,0.3433548510074615,0.2412465065717697,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8536317348480225,0.3260928094387054,0.3107843995094299,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7528485655784607,0.2211071103811264,1.005270004272461,284.887939453125,284.95001220703125,297.9458312988281,292.2472839355469,297.4356689453125,297.2867431640625,284.8850402832031,1.0,0.5167912244796753,0.1788244396448135,0.1500000059604644,1.0,1.0,-2.768815279006958,0.2012708932161331,2.567544460296631,-0.4232462346553802,0.9225824475288392,0.9225824475288392,0.0,115.9473648071289,111.0,46645.59765625,0.0,1759.101318359375,1.0,280.3575439453125,283.3438720703125,295.287841796875,298.3548278808594,293.1499938964844,293.1499938964844,280.04998779296875,35857.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729589581489563,1.0,0.0,0.0,3.7385637760162354,3.738588809967041,9.326160466116562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.61669921875,0.0,1632.8558349609375,1895.4371337890625,0.0,3150.5654296875,0.9249938726425172,1.0,0.0,3.0,1.0,0.0
12403320,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8119579553604126,0.2775177657604217,0.251852422952652,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.5843273401260376,0.4970391988754272,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.867745041847229,0.3433548510074615,0.2412465065717697,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8536317348480225,0.3260928094387054,0.3107843995094299,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7528485655784607,0.2211071103811264,1.005270004272461,284.887939453125,284.95001220703125,297.9458312988281,292.2472839355469,297.4356689453125,297.2867431640625,284.8850402832031,1.0,0.5167912244796753,0.1788244396448135,0.1500000059604644,1.0,1.0,-2.768815279006958,0.2012708932161331,2.567544460296631,-0.4232462346553802,0.9225824475288392,0.9225824475288392,0.0,115.9473648071289,111.0,46645.59765625,0.0,1759.101318359375,1.0,280.3575439453125,283.3438720703125,295.287841796875,298.3548278808594,293.1499938964844,293.1499938964844,280.04998779296875,35857.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729589581489563,1.0,0.0,0.0,3.7385637760162354,3.738588809967041,9.326160466116562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.61669921875,0.0,1632.8558349609375,1895.4371337890625,0.0,3150.5654296875,0.9249938726425172,1.0,0.0,3.0,1.0,0.0
12403380,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8119946718215942,0.2760384976863861,0.2505370378494262,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.9990000128746032,0.5846848487854004,0.4943744242191314,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.870052695274353,0.3442305028438568,0.2418625503778457,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.8544657826423645,0.3252862095832824,0.3100480735301971,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7530753016471863,0.220102310180664,1.0008132457733154,284.6698913574219,284.95001220703125,297.9247741699219,292.2394104003906,297.4153747558594,297.2666015625,284.66778564453125,1.0,0.5150046944618225,0.1825225055217743,0.1500000059604644,1.0,1.0,-2.758517026901245,0.1999652534723281,2.558551788330078,-0.4225513935089111,0.9170719385147096,0.9170719385147096,0.0,114.8546371459961,114.0,47658.640625,0.0,1738.4364013671875,1.0,280.0575256347656,283.1116638183594,295.2705078125,298.3974609375,293.1499938964844,293.1499938964844,279.75,36156.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815434575080872,1.0,0.0,0.0,3.733600378036499,3.7336251735687256,9.301413683715508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.298828125,0.0,1629.38134765625,1895.4371337890625,0.0,3231.04345703125,0.9240785241127014,1.0,0.0,3.0,1.0,0.0
12403440,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8119946718215942,0.2760384976863861,0.2505370378494262,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.9990000128746032,0.5846848487854004,0.4943744242191314,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.870052695274353,0.3442305028438568,0.2418625503778457,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.8544657826423645,0.3252862095832824,0.3100480735301971,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7530753016471863,0.220102310180664,1.0008132457733154,284.6698913574219,284.95001220703125,297.9247741699219,292.2394104003906,297.4153747558594,297.2666015625,284.66778564453125,1.0,0.5150046944618225,0.1825225055217743,0.1500000059604644,1.0,1.0,-2.758517026901245,0.1999652534723281,2.558551788330078,-0.4225513935089111,0.9170719385147096,0.9170719385147096,0.0,114.8546371459961,114.0,47658.640625,0.0,1738.4364013671875,1.0,280.0575256347656,283.1116638183594,295.2705078125,298.3974609375,293.1499938964844,293.1499938964844,279.75,36156.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815434575080872,1.0,0.0,0.0,3.733600378036499,3.7336251735687256,9.301413683715508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.298828125,0.0,1629.38134765625,1895.4371337890625,0.0,3231.04345703125,0.9240785241127014,1.0,0.0,3.0,1.0,0.0
12403500,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.811102032661438,0.2752717435359955,0.2498906552791595,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51776123046875,0.9990000128746032,0.5846617817878723,0.4947671592235565,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.8702000975608826,0.3446386158466339,0.2421768307685852,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.8538994193077087,0.3248325884342193,0.3096624612808227,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233154296875,0.7523293495178223,0.2195615172386169,0.998537003993988,284.518798828125,284.95001220703125,297.9141540527344,292.2353820800781,297.40509033203125,297.25640869140625,284.50885009765625,1.0,0.5146238207817078,0.184371531009674,0.1500000059604644,1.0,1.0,-2.7553889751434326,0.1995692402124405,2.5558197498321533,-0.4223372340202331,0.912742793560028,0.912742793560028,0.0,114.84153747558594,114.0,48644.96484375,0.0,1733.6834716796875,1.0,279.79937744140625,282.9372863769531,295.2862854003906,298.5232849121094,293.1499938964844,293.1499938964844,279.75,36321.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876287937164307,1.0,0.0,0.0,3.727043867111206,3.727068901062012,9.268774761039822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.94921875,0.0,1623.0438232421875,1895.4371337890625,0.0,3288.025390625,0.9226839542388916,1.0,0.0,3.0,1.0,0.0
12403560,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.8095609545707703,0.2744454443454742,0.2491561323404312,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.462646484375,0.9990000128746032,0.5843543410301208,0.4961779713630676,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.8696672320365906,0.3449888527393341,0.2424245625734329,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.852687656879425,0.3243122100830078,0.3091897070407867,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.7510194778442383,0.2189684957265854,0.9959760904312134,284.4628295898437,284.95001220703125,297.9034729003906,292.2312927246094,297.39385986328125,297.2449645996094,284.461181640625,1.0,0.5145050287246704,0.1863310784101486,0.1500000059604644,1.0,1.0,-2.752852201461792,0.1992484778165817,2.5536038875579834,-0.422171801328659,0.9088868498802184,0.9088868498802184,0.0,115.1201400756836,117.0,48662.74609375,0.0,1731.1932373046875,1.0,279.7572937011719,282.8887939453125,295.2586975097656,298.4462890625,293.1499938964844,293.1499938964844,279.45001220703125,36465.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893595933914185,1.0,0.0,0.0,3.7171926498413086,3.717217445373535,9.219841103913496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.08154296875,0.0,1612.7657470703125,1895.4371337890625,0.0,3304.21826171875,0.9206071496009828,1.0,0.0,3.0,1.0,0.0
12403620,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666015625,0.8054619431495667,0.2727645933628082,0.2477151304483413,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.9990000128746032,0.5829534530639648,0.500821053981781,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663879394531,0.8675732612609863,0.3456568121910095,0.2429382503032684,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.8492713570594788,0.3232070803642273,0.3082263171672821,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26690673828125,0.7475324869155884,0.2177276462316513,0.9907655715942384,284.2662353515625,284.95001220703125,297.8819885253906,292.2230224609375,297.3702697753906,297.2207336425781,284.26495361328125,1.0,0.5149073600769043,0.1902501583099365,0.1500000059604644,1.0,1.0,-2.7498958110809326,0.1988763213157653,2.5510196685791016,-0.4220402240753174,0.8981461524963379,0.8981461524963379,0.0,116.24398803710938,105.0,49636.58203125,0.0,1732.04296875,1.0,279.4579772949219,282.6762390136719,295.24810791015625,298.49591064453125,293.1499938964844,293.1499938964844,279.75,36789.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967652320861816,1.0,0.0,0.0,3.688766002655029,3.6887905597686768,9.079365668185346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.75830078125,0.0,1582.693603515625,1895.4371337890625,0.0,3373.4130859375,0.914461076259613,1.0,0.0,3.0,1.0,0.0
12403680,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666015625,0.8054619431495667,0.2727645933628082,0.2477151304483413,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.9990000128746032,0.5829534530639648,0.500821053981781,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663879394531,0.8675732612609863,0.3456568121910095,0.2429382503032684,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.8492713570594788,0.3232070803642273,0.3082263171672821,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26690673828125,0.7475324869155884,0.2177276462316513,0.9907655715942384,284.2662353515625,284.95001220703125,297.8819885253906,292.2230224609375,297.3702697753906,297.2207336425781,284.26495361328125,1.0,0.5149073600769043,0.1902501583099365,0.1500000059604644,1.0,1.0,-2.7498958110809326,0.1988763213157653,2.5510196685791016,-0.4220402240753174,0.8981461524963379,0.8981461524963379,0.0,116.24398803710938,105.0,49636.58203125,0.0,1732.04296875,1.0,279.4579772949219,282.6762390136719,295.24810791015625,298.49591064453125,293.1499938964844,293.1499938964844,279.75,36789.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967652320861816,1.0,0.0,0.0,3.688766002655029,3.6887905597686768,9.079365668185346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.75830078125,0.0,1582.693603515625,1895.4371337890625,0.0,3373.4130859375,0.914461076259613,1.0,0.0,3.0,1.0,0.0
12403740,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44317626953125,0.8092786073684692,0.2724221348762512,0.2469119727611541,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.9990000128746032,0.5835633873939514,0.4922279715538025,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8738307356834412,0.3476324081420898,0.243931233882904,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8536010980606079,0.3231745064258575,0.3077420890331268,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429016113281,0.7507400512695312,0.217241957783699,0.9869027137756348,284.4435119628906,284.95001220703125,297.8603820800781,292.2146301269531,297.361328125,297.21533203125,284.4447021484375,1.0,0.5106070041656494,0.1941692382097244,0.1500000059604644,1.0,1.0,-2.7345893383026123,0.1969338506460189,2.5376555919647217,-0.4205081164836883,0.8928242325782776,0.8928242325782776,0.0,113.4162368774414,108.0,48108.95703125,0.0,1696.0638427734375,1.0,279.7421875,282.8805847167969,295.16845703125,298.2560119628906,293.1499938964844,293.1499938964844,280.04998779296875,36738.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835946917533875,1.0,0.0,0.0,3.6604743003845215,3.6604983806610094,8.940627367337584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.89892578125,0.0,1550.39501953125,1895.4371337890625,0.0,3250.258544921875,0.908135712146759,1.0,0.0,3.0,1.0,0.0
12403800,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44317626953125,0.8092786073684692,0.2724221348762512,0.2469119727611541,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.9990000128746032,0.5835633873939514,0.4922279715538025,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8738307356834412,0.3476324081420898,0.243931233882904,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8536010980606079,0.3231745064258575,0.3077420890331268,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429016113281,0.7507400512695312,0.217241957783699,0.9869027137756348,284.4435119628906,284.95001220703125,297.8603820800781,292.2146301269531,297.361328125,297.21533203125,284.4447021484375,1.0,0.5106070041656494,0.1941692382097244,0.1500000059604644,1.0,1.0,-2.7345893383026123,0.1969338506460189,2.5376555919647217,-0.4205081164836883,0.8928242325782776,0.8928242325782776,0.0,113.4162368774414,108.0,48108.95703125,0.0,1696.0638427734375,1.0,279.7421875,282.8805847167969,295.16845703125,298.2560119628906,293.1499938964844,293.1499938964844,280.04998779296875,36738.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835946917533875,1.0,0.0,0.0,3.6604743003845215,3.6604983806610094,8.940627367337584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.89892578125,0.0,1550.39501953125,1895.4371337890625,0.0,3250.258544921875,0.908135712146759,1.0,0.0,3.0,1.0,0.0
12403860,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.8137867450714111,0.2733100354671478,0.2474119812250137,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.9990000128746032,0.5877735018730164,0.4848869740962982,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.8807458877563477,0.3508714735507965,0.2459432035684585,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.8585054874420166,0.3243370056152344,0.3085169494152069,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7546015381813049,0.2177389562129974,0.9877655506134032,284.6451110839844,284.95001220703125,297.83868408203125,292.2061462402344,297.3710327148437,297.2340087890625,284.64727783203125,1.0,0.5090444684028625,0.1980775147676468,0.1500000059604644,1.0,1.0,-2.730733871459961,0.1964545249938964,2.5342793464660645,-0.4205025434494018,0.8903764486312866,0.8903764486312866,0.0,111.34341430664062,111.0,46683.84375,0.0,1680.739990234375,1.0,280.0415954589844,283.1040954589844,295.1500549316406,298.1299743652344,293.1499938964844,293.1499938964844,280.3500061035156,36560.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693325519561768,1.0,0.0,0.0,3.6387939453125,3.63881778717041,8.835033327159181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.56884765625,0.0,1524.914306640625,1895.4371337890625,0.0,3116.5498046875,0.903181791305542,1.0,0.0,3.0,1.0,0.0
12403920,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.8137867450714111,0.2733100354671478,0.2474119812250137,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.9990000128746032,0.5877735018730164,0.4848869740962982,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.8807458877563477,0.3508714735507965,0.2459432035684585,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.8585054874420166,0.3243370056152344,0.3085169494152069,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7546015381813049,0.2177389562129974,0.9877655506134032,284.6451110839844,284.95001220703125,297.83868408203125,292.2061462402344,297.3710327148437,297.2340087890625,284.64727783203125,1.0,0.5090444684028625,0.1980775147676468,0.1500000059604644,1.0,1.0,-2.730733871459961,0.1964545249938964,2.5342793464660645,-0.4205025434494018,0.8903764486312866,0.8903764486312866,0.0,111.34341430664062,111.0,46683.84375,0.0,1680.739990234375,1.0,280.0415954589844,283.1040954589844,295.1500549316406,298.1299743652344,293.1499938964844,293.1499938964844,280.3500061035156,36560.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693325519561768,1.0,0.0,0.0,3.6387939453125,3.63881778717041,8.835033327159181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.56884765625,0.0,1524.914306640625,1895.4371337890625,0.0,3116.5498046875,0.903181791305542,1.0,0.0,3.0,1.0,0.0
12403980,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8173696398735046,0.2747969925403595,0.248587355017662,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.5933035016059875,0.4805184006690979,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8866310119628906,0.3547849357128143,0.2485279440879821,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8624985218048096,0.3261824548244476,0.3100697994232178,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7578778266906738,0.2188659608364105,0.9919700622558594,284.8560791015625,284.95001220703125,297.8169250488281,292.19757080078125,297.3880615234375,297.26226806640625,284.8585205078125,1.0,0.509358823299408,0.2019857913255691,0.1500000059604644,1.0,1.0,-2.7369134426116943,0.1972417533397674,2.5396716594696045,-0.4213172793388366,0.8908160924911499,0.8908160924911499,0.0,110.42659759521484,114.0,45438.37109375,0.0,1685.5650634765625,1.0,280.3414306640625,283.33203125,295.1488037109375,298.04571533203125,293.1499938964844,293.1499938964844,280.6499938964844,36306.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569712042808533,1.0,0.0,0.0,3.6264898777008057,3.626513719558716,8.775386390880158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.79931640625,0.0,1509.4515380859375,1895.4371337890625,0.0,3000.602294921875,0.9002636075019836,1.0,0.0,3.0,1.0,0.0
12404040,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8173696398735046,0.2747969925403595,0.248587355017662,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.5933035016059875,0.4805184006690979,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8866310119628906,0.3547849357128143,0.2485279440879821,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8624985218048096,0.3261824548244476,0.3100697994232178,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7578778266906738,0.2188659608364105,0.9919700622558594,284.8560791015625,284.95001220703125,297.8169250488281,292.19757080078125,297.3880615234375,297.26226806640625,284.8585205078125,1.0,0.509358823299408,0.2019857913255691,0.1500000059604644,1.0,1.0,-2.7369134426116943,0.1972417533397674,2.5396716594696045,-0.4213172793388366,0.8908160924911499,0.8908160924911499,0.0,110.42659759521484,114.0,45438.37109375,0.0,1685.5650634765625,1.0,280.3414306640625,283.33203125,295.1488037109375,298.04571533203125,293.1499938964844,293.1499938964844,280.6499938964844,36306.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569712042808533,1.0,0.0,0.0,3.6264898777008057,3.626513719558716,8.775386390880158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.79931640625,0.0,1509.4515380859375,1895.4371337890625,0.0,3000.602294921875,0.9002636075019836,1.0,0.0,3.0,1.0,0.0
12404100,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8187264800071716,0.2756601274013519,0.2492899149656295,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.5962401032447815,0.4793488979339599,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8890824317932129,0.3568906784057617,0.2499296814203262,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8640578389167786,0.3272561430931091,0.3110044002532959,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7592015862464905,0.2195800691843032,0.9948387145996094,285.0073547363281,284.95001220703125,297.8060302734375,292.1932983398437,297.3972473144531,297.2772827148437,285.01788330078125,1.0,0.5100885629653931,0.2039399296045303,0.1500000059604644,1.0,1.0,-2.742604255676269,0.1979652643203735,2.5446388721466064,-0.4219616651535034,0.8926528692245483,0.8926528692245483,0.0,110.3258819580078,114.0,44399.875,0.0,1693.497314453125,1.0,280.5978088378906,283.50592041015625,295.1257019042969,297.9100646972656,293.1499938964844,293.1499938964844,280.6499938964844,36151.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492887616157532,1.0,0.0,0.0,3.624153852462769,3.624177694320679,8.764084213908063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.60986328125,0.0,1505.728271484375,1895.4371337890625,0.0,2928.609619140625,0.8996719121932983,1.0,0.0,3.0,1.0,0.0
12404160,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8200193047523499,0.2766314446926117,0.2501367926597595,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.5992652773857117,0.4785670638084411,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8914393782615662,0.3591205477714538,0.2514556646347046,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8655295968055725,0.3284475207328796,0.3120898008346557,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7604835629463196,0.220401719212532,0.9983251690864564,285.07086181640625,284.95001220703125,297.795166015625,292.1889953613281,297.40692138671875,297.29296875,285.07330322265625,1.0,0.5111499428749084,0.2058591842651367,0.1500000059604644,1.0,1.0,-2.7500076293945312,0.1989072114229202,2.551100254058838,-0.4227684736251831,0.8941397070884705,0.8941397070884705,0.0,110.3870849609375,117.0,44339.32421875,0.0,1704.7603759765625,1.0,280.64190673828125,283.5614013671875,295.1481628417969,297.9750366210937,293.1499938964844,293.1499938964844,280.95001220703125,36013.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846342146396637,1.0,0.0,0.0,3.6250851154327393,3.6251089572906494,8.768589054852782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.7109375,0.0,1505.728515625,1895.4371337890625,0.0,2901.023193359375,0.8997467160224915,1.0,0.0,3.0,1.0,0.0
