time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404220,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.8218599557876587,0.2787156105041504,0.251950055360794,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9990000128746032,0.6052961349487305,0.4785937666893005,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.8952770233154297,0.3637721538543701,0.2546354532241821,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8676804304122925,0.3310111165046692,0.3144368827342987,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.7624403834342957,0.2222236841917038,1.006183385848999,285.28497314453125,284.95001220703125,297.7734375,292.1804504394531,297.4249267578125,297.3226013183594,285.2874450683594,1.0,0.5140752792358398,0.2096976935863495,0.1500000059604644,1.0,1.0,-2.7682998180389404,0.2012398988008499,2.5670597553253174,-0.4246911406517029,0.9003174901008606,0.9003174901008606,0.0,111.04590606689452,120.0,43363.359375,0.0,1735.2132568359375,1.0,280.94158935546875,283.7888488769531,295.146484375,297.9118347167969,293.1499938964844,293.1499938964844,281.25,35707.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370357155799866,1.0,0.0,0.0,3.635128974914551,3.635152816772461,8.817245884529257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.61376953125,0.0,1514.508544921875,1895.4371337890625,0.0,2814.03271484375,0.9017791152000428,1.0,0.0,3.0,1.0,0.0
12404280,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.8218599557876587,0.2787156105041504,0.251950055360794,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9990000128746032,0.6052961349487305,0.4785937666893005,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.8952770233154297,0.3637721538543701,0.2546354532241821,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8676804304122925,0.3310111165046692,0.3144368827342987,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.7624403834342957,0.2222236841917038,1.006183385848999,285.28497314453125,284.95001220703125,297.7734375,292.1804504394531,297.4249267578125,297.3226013183594,285.2874450683594,1.0,0.5140752792358398,0.2096976935863495,0.1500000059604644,1.0,1.0,-2.7682998180389404,0.2012398988008499,2.5670597553253174,-0.4246911406517029,0.9003174901008606,0.9003174901008606,0.0,111.04590606689452,120.0,43363.359375,0.0,1735.2132568359375,1.0,280.94158935546875,283.7888488769531,295.146484375,297.9118347167969,293.1499938964844,293.1499938964844,281.25,35707.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370357155799866,1.0,0.0,0.0,3.635128974914551,3.635152816772461,8.817245884529257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.61376953125,0.0,1514.508544921875,1895.4371337890625,0.0,2814.03271484375,0.9017791152000428,1.0,0.0,3.0,1.0,0.0
12404340,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8230482339859009,0.2809949219226837,0.2539601624011993,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.9990000128746032,0.6112766265869141,0.4801825582981109,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.8983126878738403,0.3686778247356415,0.2580099701881408,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8691030740737915,0.3338062465190887,0.3170282542705536,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.7638386487960815,0.2242551296949386,1.0151207447052002,285.4980163574219,284.95001220703125,297.7518005371094,292.17193603515625,297.4410705566406,297.34979248046875,285.5004272460937,1.0,0.5178689360618591,0.2135362029075622,0.1500000059604644,1.0,1.0,-2.790531635284424,0.2040867060422897,2.5864450931549072,-0.4269624352455139,0.9093328714370728,0.9093328714370728,0.0,112.25389099121094,123.0,42476.48046875,0.0,1774.6470947265625,1.0,281.2417297363281,284.0145874023437,295.14276123046875,297.852783203125,293.1499938964844,293.1499938964844,280.95001220703125,35406.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286213278770447,1.0,0.0,0.0,3.6564478874206543,3.656471729278565,8.92096920779295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.57763671875,0.0,1535.90673828125,1895.4371337890625,0.0,2735.615234375,0.9063398241996764,1.0,0.0,3.0,1.0,0.0
12404400,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8230482339859009,0.2809949219226837,0.2539601624011993,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.9990000128746032,0.6112766265869141,0.4801825582981109,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.8983126878738403,0.3686778247356415,0.2580099701881408,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8691030740737915,0.3338062465190887,0.3170282542705536,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.7638386487960815,0.2242551296949386,1.0151207447052002,285.4980163574219,284.95001220703125,297.7518005371094,292.17193603515625,297.4410705566406,297.34979248046875,285.5004272460937,1.0,0.5178689360618591,0.2135362029075622,0.1500000059604644,1.0,1.0,-2.790531635284424,0.2040867060422897,2.5864450931549072,-0.4269624352455139,0.9093328714370728,0.9093328714370728,0.0,112.25389099121094,123.0,42476.48046875,0.0,1774.6470947265625,1.0,281.2417297363281,284.0145874023437,295.14276123046875,297.852783203125,293.1499938964844,293.1499938964844,280.95001220703125,35406.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286213278770447,1.0,0.0,0.0,3.6564478874206543,3.656471729278565,8.92096920779295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.57763671875,0.0,1535.90673828125,1895.4371337890625,0.0,2735.615234375,0.9063398241996764,1.0,0.0,3.0,1.0,0.0
12404460,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.821821928024292,0.2819639444351196,0.2552910447120666,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33599853515625,0.9990000128746032,0.6152766942977905,0.4850121140480041,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8986533284187317,0.3723228871822357,0.2608925998210907,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.8680773377418518,0.3355526626110077,0.3190896809101105,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7631263136863708,0.2255563884973526,1.0224500894546509,285.33612060546875,284.95001220703125,297.7303161621094,292.1635437011719,297.4404602050781,297.3554992675781,285.33514404296875,1.0,0.5221630930900574,0.2172332406044006,0.1500000059604644,1.0,1.0,-2.812689781188965,0.2069358825683593,2.605753898620605,-0.429118812084198,0.9131872653961182,0.9131872653961182,0.0,114.3091049194336,126.0,44043.37890625,0.0,1818.5926513671875,1.0,280.9576721191406,283.8228759765625,295.2227478027344,298.0967102050781,293.1499938964844,293.1499938964844,280.6499938964844,35463.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448354005813599,1.0,0.0,0.0,3.677190542221069,3.677214622497559,9.02247222711594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.62548828125,0.0,1559.586181640625,1895.4371337890625,0.0,2886.923828125,0.9109910130500792,1.0,0.0,3.0,1.0,0.0
12404520,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.821821928024292,0.2819639444351196,0.2552910447120666,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33599853515625,0.9990000128746032,0.6152766942977905,0.4850121140480041,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8986533284187317,0.3723228871822357,0.2608925998210907,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.8680773377418518,0.3355526626110077,0.3190896809101105,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7631263136863708,0.2255563884973526,1.0224500894546509,285.33612060546875,284.95001220703125,297.7303161621094,292.1635437011719,297.4404602050781,297.3554992675781,285.33514404296875,1.0,0.5221630930900574,0.2172332406044006,0.1500000059604644,1.0,1.0,-2.812689781188965,0.2069358825683593,2.605753898620605,-0.429118812084198,0.9131872653961182,0.9131872653961182,0.0,114.3091049194336,126.0,44043.37890625,0.0,1818.5926513671875,1.0,280.9576721191406,283.8228759765625,295.2227478027344,298.0967102050781,293.1499938964844,293.1499938964844,280.6499938964844,35463.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448354005813599,1.0,0.0,0.0,3.677190542221069,3.677214622497559,9.02247222711594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.62548828125,0.0,1559.586181640625,1895.4371337890625,0.0,2886.923828125,0.9109910130500792,1.0,0.0,3.0,1.0,0.0
12404580,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8171138763427734,0.2816552221775055,0.2553311884403229,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9990000128746032,0.6165468096733093,0.4940427541732788,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.8952018618583679,0.3747001588344574,0.2627908885478973,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.8635008931159973,0.3360683917999267,0.3199158608913421,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7591857314109802,0.2258623391389846,1.0252690315246582,285.1481018066406,284.95001220703125,297.708984375,292.1552734375,297.422607421875,297.3387451171875,285.1468811035156,1.0,0.5264294147491455,0.220930278301239,0.1500000059604644,1.0,1.0,-2.8302578926086426,0.2092048376798629,2.6210529804229736,-0.4308261275291443,0.9142882823944092,0.9142882823944092,0.0,117.3185043334961,129.0,45556.3359375,0.0,1860.5428466796875,1.0,280.6579284667969,283.610107421875,295.2229919433594,298.21002197265625,293.1499938964844,293.1499938964844,280.3500061035156,35629.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616279363632202,1.0,0.0,0.0,3.691624641418457,3.691648960113525,9.093442940866224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.96044921875,0.0,1577.1673583984375,1895.4371337890625,0.0,3044.27392578125,0.9143288731575012,1.0,0.0,3.0,1.0,0.0
12404640,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8171138763427734,0.2816552221775055,0.2553311884403229,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9990000128746032,0.6165468096733093,0.4940427541732788,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.8952018618583679,0.3747001588344574,0.2627908885478973,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.8635008931159973,0.3360683917999267,0.3199158608913421,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7591857314109802,0.2258623391389846,1.0252690315246582,285.1481018066406,284.95001220703125,297.708984375,292.1552734375,297.422607421875,297.3387451171875,285.1468811035156,1.0,0.5264294147491455,0.220930278301239,0.1500000059604644,1.0,1.0,-2.8302578926086426,0.2092048376798629,2.6210529804229736,-0.4308261275291443,0.9142882823944092,0.9142882823944092,0.0,117.3185043334961,129.0,45556.3359375,0.0,1860.5428466796875,1.0,280.6579284667969,283.610107421875,295.2229919433594,298.21002197265625,293.1499938964844,293.1499938964844,280.3500061035156,35629.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616279363632202,1.0,0.0,0.0,3.691624641418457,3.691648960113525,9.093442940866224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.96044921875,0.0,1577.1673583984375,1895.4371337890625,0.0,3044.27392578125,0.9143288731575012,1.0,0.0,3.0,1.0,0.0
12404700,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8141446709632874,0.2812657952308655,0.255122423171997,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.6163656711578369,0.4993138015270233,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8928362727165222,0.375638872385025,0.2635562717914581,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8605988025665283,0.3360550999641418,0.3200556933879852,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7566088438034058,0.2257621139287948,1.025496482849121,285.00701904296875,284.95001220703125,297.6983947753906,292.1512145996094,297.4100036621094,297.3256225585937,284.9979858398437,1.0,0.5284848213195801,0.2227788120508194,0.1500000059604644,1.0,1.0,-2.83770489692688,0.2101694345474243,2.627535343170166,-0.4315561354160309,0.9133120179176332,0.9133120179176332,0.0,118.99284362792967,129.0,46763.47265625,0.0,1880.39990234375,1.0,280.4002685546875,283.4425048828125,295.2359924316406,298.3486633300781,293.1499938964844,293.1499938964844,280.3500061035156,35744.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709846138954163,1.0,0.0,0.0,3.696099281311035,3.6961238384246826,9.115501597989352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.65625,0.0,1583.1282958984375,1895.4371337890625,0.0,3132.046875,0.915374517440796,1.0,0.0,3.0,1.0,0.0
12404760,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8107296824455261,0.2807342112064361,0.2547317445278168,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.6156793236732483,0.5050607919692993,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8900476098060608,0.3764228224754333,0.2641704082489013,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8573158979415894,0.3358791470527649,0.3199970722198486,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7536571621894836,0.2255066335201263,1.0248924493789673,284.9560852050781,284.95001220703125,297.6878662109375,292.1471862792969,297.395263671875,297.30963134765625,284.954833984375,1.0,0.5304582715034485,0.2246063798666,0.1500000059604644,1.0,1.0,-2.844085693359375,0.2109972089529037,2.6330885887146,-0.4321816563606262,0.9127971529960632,0.9127971529960632,0.0,120.77173614501952,132.0,46968.00390625,0.0,1899.1610107421875,1.0,280.3575134277344,283.3956298828125,295.2033386230469,298.2812194824219,293.1499938964844,293.1499938964844,280.04998779296875,35845.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753480315208435,1.0,0.0,0.0,3.698063611984253,3.698088169097901,9.12519283247093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.29736328125,0.0,1586.1336669921875,1895.4371337890625,0.0,3172.970458984375,0.9159142374992372,1.0,0.0,3.0,1.0,0.0
12404820,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.803464412689209,0.279472678899765,0.253786951303482,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9990000128746032,0.6131561994552612,0.5168354511260986,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8842788934707642,0.3777467906475067,0.2652428746223449,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8506006002426147,0.335263580083847,0.3196306228637695,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7475178837776184,0.2247157841920852,1.022383689880371,284.7646789550781,284.95001220703125,297.6670227050781,292.1393127441406,297.36334228515625,297.27447509765625,284.76348876953125,1.0,0.5341780781745911,0.2282615303993225,0.1500000059604644,1.0,1.0,-2.854937791824341,0.2124079465866089,2.642529964447021,-0.4332574903964996,0.9087503552436828,0.9087503552436828,0.0,124.39006805419922,135.0,48288.76171875,0.0,1934.13623046875,1.0,280.0578308105469,283.1834411621094,295.1846008300781,298.3441467285156,293.1499938964844,293.1499938964844,279.75,36092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867560625076294,1.0,0.0,0.0,3.695362091064453,3.6953866481781006,9.111865324484824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.041015625,0.0,1584.9273681640625,1895.4371337890625,0.0,3279.857666015625,0.9154722094535828,1.0,0.0,3.0,1.0,0.0
12404880,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.803464412689209,0.279472678899765,0.253786951303482,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9990000128746032,0.6131561994552612,0.5168354511260986,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8842788934707642,0.3777467906475067,0.2652428746223449,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8506006002426147,0.335263580083847,0.3196306228637695,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7475178837776184,0.2247157841920852,1.022383689880371,284.7646789550781,284.95001220703125,297.6670227050781,292.1393127441406,297.36334228515625,297.27447509765625,284.76348876953125,1.0,0.5341780781745911,0.2282615303993225,0.1500000059604644,1.0,1.0,-2.854937791824341,0.2124079465866089,2.642529964447021,-0.4332574903964996,0.9087503552436828,0.9087503552436828,0.0,124.39006805419922,135.0,48288.76171875,0.0,1934.13623046875,1.0,280.0578308105469,283.1834411621094,295.1846008300781,298.3441467285156,293.1499938964844,293.1499938964844,279.75,36092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867560625076294,1.0,0.0,0.0,3.695362091064453,3.6953866481781006,9.111865324484824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.041015625,0.0,1584.9273681640625,1895.4371337890625,0.0,3279.857666015625,0.9154722094535828,1.0,0.0,3.0,1.0,0.0
12404940,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57684326171875,0.7959837317466736,0.278000921010971,0.2526363730430603,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.9990000128746032,0.6092556715011597,0.5287226438522339,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.8784364461898804,0.3788028657436371,0.2661151587963104,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766906738281,0.8438841700553894,0.3343744277954101,0.3189825117588043,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.7412827014923096,0.2236446738243103,1.0184894800186155,284.5765380859375,284.95001220703125,297.646484375,292.1316833496094,297.3309020996094,297.238525390625,284.5754699707031,1.0,0.5375832319259644,0.2319166660308838,0.1500000059604644,1.0,1.0,-2.863433122634888,0.2135148644447326,2.6499183177948,-0.4341104626655578,0.9022080898284912,0.9022080898284912,0.0,128.0276336669922,123.0,49542.94140625,0.0,1965.6214599609373,1.0,279.7580871582031,282.9756164550781,295.17010498046875,298.40679931640625,293.1499938964844,293.1499938964844,279.45001220703125,36362.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967968225479126,1.0,0.0,0.0,3.682639360427856,3.682663679122925,9.049230698110478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.3408203125,0.0,1572.52294921875,1895.4371337890625,0.0,3373.7080078125,0.9128057360649108,1.0,0.0,3.0,1.0,0.0
12405000,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57684326171875,0.7959837317466736,0.278000921010971,0.2526363730430603,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.9990000128746032,0.6092556715011597,0.5287226438522339,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.8784364461898804,0.3788028657436371,0.2661151587963104,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766906738281,0.8438841700553894,0.3343744277954101,0.3189825117588043,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.7412827014923096,0.2236446738243103,1.0184894800186155,284.5765380859375,284.95001220703125,297.646484375,292.1316833496094,297.3309020996094,297.238525390625,284.5754699707031,1.0,0.5375832319259644,0.2319166660308838,0.1500000059604644,1.0,1.0,-2.863433122634888,0.2135148644447326,2.6499183177948,-0.4341104626655578,0.9022080898284912,0.9022080898284912,0.0,128.0276336669922,123.0,49542.94140625,0.0,1965.6214599609373,1.0,279.7580871582031,282.9756164550781,295.17010498046875,298.40679931640625,293.1499938964844,293.1499938964844,279.45001220703125,36362.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967968225479126,1.0,0.0,0.0,3.682639360427856,3.682663679122925,9.049230698110478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.3408203125,0.0,1572.52294921875,1895.4371337890625,0.0,3373.7080078125,0.9128057360649108,1.0,0.0,3.0,1.0,0.0
12405060,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807067871094,0.7950249314308167,0.2763414978981018,0.2511846721172333,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800048828125,0.9990000128746032,0.6050992608070374,0.5275337100028992,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.8797815442085266,0.3796133697032928,0.2667145431041717,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.8436335325241089,0.3332464694976806,0.3179675936698913,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810729980469,0.7405322194099426,0.2223622053861618,1.0129119157791138,284.3802185058594,284.95001220703125,297.6263122558594,292.1243591308594,297.3036193847656,297.20916748046875,284.3782958984375,1.0,0.5352964401245117,0.2356107085943222,0.1500000059604644,1.0,1.0,-2.8530828952789307,0.2121630758047104,2.640919685363769,-0.4329243004322052,0.8930187225341797,0.8930187225341797,0.0,127.31594848632812,111.0,50554.09765625,0.0,1945.365234375,1.0,279.458251953125,282.7635498046875,295.1571044921875,298.4622497558594,293.1499938964844,293.1499938964844,279.75,36663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057605266571044,1.0,0.0,0.0,3.6588711738586426,3.658895254135132,8.932798323257884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.30712890625,0.0,1548.0369873046875,1895.4371337890625,0.0,3457.218994140625,0.9076919555664062,1.0,0.0,3.0,1.0,0.0
12405120,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807067871094,0.7950249314308167,0.2763414978981018,0.2511846721172333,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800048828125,0.9990000128746032,0.6050992608070374,0.5275337100028992,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.8797815442085266,0.3796133697032928,0.2667145431041717,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.8436335325241089,0.3332464694976806,0.3179675936698913,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810729980469,0.7405322194099426,0.2223622053861618,1.0129119157791138,284.3802185058594,284.95001220703125,297.6263122558594,292.1243591308594,297.3036193847656,297.20916748046875,284.3782958984375,1.0,0.5352964401245117,0.2356107085943222,0.1500000059604644,1.0,1.0,-2.8530828952789307,0.2121630758047104,2.640919685363769,-0.4329243004322052,0.8930187225341797,0.8930187225341797,0.0,127.31594848632812,111.0,50554.09765625,0.0,1945.365234375,1.0,279.458251953125,282.7635498046875,295.1571044921875,298.4622497558594,293.1499938964844,293.1499938964844,279.75,36663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057605266571044,1.0,0.0,0.0,3.6588711738586426,3.658895254135132,8.932798323257884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.30712890625,0.0,1548.0369873046875,1895.4371337890625,0.0,3457.218994140625,0.9076919555664062,1.0,0.0,3.0,1.0,0.0
12405180,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457458496094,0.8010427355766296,0.2759708166122436,0.2503092288970947,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461120605469,0.9990000128746032,0.6047791242599487,0.514265775680542,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8886278867721558,0.381684809923172,0.2677353024482727,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.8500258326530457,0.3331575691699981,0.3173751533031463,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455017089844,0.7454746961593628,0.2218264043331146,1.0085595846176147,284.5460205078125,284.95001220703125,297.6065368652344,292.1173400878906,297.29547119140625,297.2042541503906,284.5468139648437,1.0,0.5293871164321899,0.2393047362565994,0.1500000059604644,1.0,1.0,-2.8313729763031006,0.2093488276004791,2.6220240592956543,-0.4309211373329162,0.8889773488044739,0.8889773488044739,0.0,122.81192779541016,114.0,48973.69140625,0.0,1888.797119140625,1.0,279.74200439453125,282.9590759277344,295.0743103027344,298.21551513671875,293.1499938964844,293.1499938964844,280.04998779296875,36604.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932673931121826,1.0,0.0,0.0,3.635565757751465,3.635589599609375,8.819364438750199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.07568359375,0.0,1521.6710205078125,1895.4371337890625,0.0,3340.75048828125,0.9024778008461,1.0,0.0,3.0,1.0,0.0
12405240,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457458496094,0.8010427355766296,0.2759708166122436,0.2503092288970947,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461120605469,0.9990000128746032,0.6047791242599487,0.514265775680542,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8886278867721558,0.381684809923172,0.2677353024482727,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.8500258326530457,0.3331575691699981,0.3173751533031463,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455017089844,0.7454746961593628,0.2218264043331146,1.0085595846176147,284.5460205078125,284.95001220703125,297.6065368652344,292.1173400878906,297.29547119140625,297.2042541503906,284.5468139648437,1.0,0.5293871164321899,0.2393047362565994,0.1500000059604644,1.0,1.0,-2.8313729763031006,0.2093488276004791,2.6220240592956543,-0.4309211373329162,0.8889773488044739,0.8889773488044739,0.0,122.81192779541016,114.0,48973.69140625,0.0,1888.797119140625,1.0,279.74200439453125,282.9590759277344,295.0743103027344,298.21551513671875,293.1499938964844,293.1499938964844,280.04998779296875,36604.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932673931121826,1.0,0.0,0.0,3.635565757751465,3.635589599609375,8.819364438750199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.07568359375,0.0,1521.6710205078125,1895.4371337890625,0.0,3340.75048828125,0.9024778008461,1.0,0.0,3.0,1.0,0.0
12405300,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.8041588664054871,0.276273250579834,0.2503707110881805,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.9990000128746032,0.6063894629478455,0.5085925459861755,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.8930343389511108,0.3832076489925384,0.2686274349689483,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.8532400727272034,0.3335829973220825,0.3175592422485351,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.7480062246322632,0.2219298928976059,1.0081443786621094,284.6844787597656,284.95001220703125,297.5968017578125,292.1139831542969,297.29766845703125,297.2098388671875,284.693603515625,1.0,0.5277290940284729,0.2411517649888992,0.1500000059604644,1.0,1.0,-2.825406074523926,0.2085827589035034,2.616823434829712,-0.4305871129035949,0.8885316848754883,0.8885316848754883,0.0,121.02867889404295,114.0,47728.5625,0.0,1870.7735595703125,1.0,279.998046875,283.125,295.03790283203125,298.0409545898437,293.1499938964844,293.1499938964844,280.04998779296875,36511.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839195370674133,1.0,0.0,0.0,3.626059293746948,3.6260831356048575,8.77330251114472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.94970703125,0.0,1510.4964599609375,1895.4371337890625,0.0,3253.301025390625,0.9003356099128723,1.0,0.0,3.0,1.0,0.0
12405360,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.8070181012153625,0.2768100798130035,0.2507364451885223,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.9990000128746032,0.6086620092391968,0.5040561556816101,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8970866203308105,0.3849740326404571,0.2697633802890777,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.8561714887619019,0.3342587053775787,0.3180592060089111,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.7503394484519958,0.2222403138875961,1.0089375972747805,284.7379150390625,284.95001220703125,297.5871887207031,292.1106872558594,297.30291748046875,297.2193908691406,284.7395324707031,1.0,0.5266863107681274,0.2430954873561859,0.1500000059604644,1.0,1.0,-2.8233072757720947,0.2083140313625335,2.6149933338165283,-0.4304910600185394,0.8876967430114746,0.8876967430114746,0.0,119.71803283691406,117.0,47482.6953125,0.0,1861.16064453125,1.0,280.0419311523437,283.1745910644531,295.0541687011719,298.0833740234375,293.1499938964844,293.1499938964844,280.3500061035156,36422.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790041208267212,1.0,0.0,0.0,3.619035482406616,3.6190593242645264,8.739347094888217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.5859375,0.0,1502.122802734375,1895.4371337890625,0.0,3207.2470703125,0.8986713886260986,1.0,0.0,3.0,1.0,0.0
12405420,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8115564584732056,0.2782338261604309,0.2518400549888611,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9990000128746032,0.6141340732574463,0.4977712035179138,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.903922200202942,0.3888907432556152,0.2723425924777984,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8610087633132935,0.3360333144664764,0.3195277452468872,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7542409896850586,0.223242312669754,1.0125186443328855,284.9376220703125,284.95001220703125,297.5683288574219,292.1044616699219,297.3182678222656,297.24468994140625,284.9396057128906,1.0,0.5261785387992859,0.2469829618930816,0.1500000059604644,1.0,1.0,-2.826239824295044,0.2086964547634124,2.617543458938598,-0.4309225678443908,0.889146625995636,0.889146625995636,0.0,118.13536071777344,120.0,46165.03515625,0.0,1858.154052734375,1.0,280.3412780761719,283.3927001953125,295.0538330078125,297.9951477050781,293.1499938964844,293.1499938964844,280.6499938964844,36174.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866316556930542,1.0,0.0,0.0,3.61171817779541,3.611741781234741,8.704042215867958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.44091796875,0.0,1492.286376953125,1895.4371337890625,0.0,3088.256103515625,0.8968691825866699,1.0,0.0,3.0,1.0,0.0
12405480,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8115564584732056,0.2782338261604309,0.2518400549888611,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9990000128746032,0.6141340732574463,0.4977712035179138,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.903922200202942,0.3888907432556152,0.2723425924777984,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8610087633132935,0.3360333144664764,0.3195277452468872,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7542409896850586,0.223242312669754,1.0125186443328855,284.9376220703125,284.95001220703125,297.5683288574219,292.1044616699219,297.3182678222656,297.24468994140625,284.9396057128906,1.0,0.5261785387992859,0.2469829618930816,0.1500000059604644,1.0,1.0,-2.826239824295044,0.2086964547634124,2.617543458938598,-0.4309225678443908,0.889146625995636,0.889146625995636,0.0,118.13536071777344,120.0,46165.03515625,0.0,1858.154052734375,1.0,280.3412780761719,283.3927001953125,295.0538330078125,297.9951477050781,293.1499938964844,293.1499938964844,280.6499938964844,36174.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866316556930542,1.0,0.0,0.0,3.61171817779541,3.611741781234741,8.704042215867958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.44091796875,0.0,1492.286376953125,1895.4371337890625,0.0,3088.256103515625,0.8968691825866699,1.0,0.0,3.0,1.0,0.0
12405540,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8148046731948853,0.2799939215183258,0.2533130347728729,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9990000128746032,0.6199531555175781,0.49451944231987,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.9095026254653932,0.393189936876297,0.2752400934696197,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8646062016487122,0.3382171988487243,0.3214602172374725,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7572334408760071,0.2246452569961547,1.0182206630706787,285.1418762207031,284.95001220703125,297.54998779296875,292.09869384765625,297.3367919921875,297.2740173339844,285.14404296875,1.0,0.5273563861846924,0.2508704364299774,0.1500000059604644,1.0,1.0,-2.836753368377685,0.2100591212511062,2.626694202423096,-0.4320222735404968,0.8933537006378174,0.8933537006378174,0.0,117.6563720703125,123.0,44999.5,0.0,1872.4276123046875,1.0,280.6412353515625,283.6127624511719,295.05548095703125,297.9219970703125,293.1499938964844,293.1499938964844,280.95001220703125,35892.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551687598228455,1.0,0.0,0.0,3.6149377822875977,3.6149613857269287,8.71956785886141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.15185546875,0.0,1493.708740234375,1895.4371337890625,0.0,2983.703857421875,0.8973912596702576,1.0,0.0,3.0,1.0,0.0
12405600,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8148046731948853,0.2799939215183258,0.2533130347728729,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9990000128746032,0.6199531555175781,0.49451944231987,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.9095026254653932,0.393189936876297,0.2752400934696197,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8646062016487122,0.3382171988487243,0.3214602172374725,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7572334408760071,0.2246452569961547,1.0182206630706787,285.1418762207031,284.95001220703125,297.54998779296875,292.09869384765625,297.3367919921875,297.2740173339844,285.14404296875,1.0,0.5273563861846924,0.2508704364299774,0.1500000059604644,1.0,1.0,-2.836753368377685,0.2100591212511062,2.626694202423096,-0.4320222735404968,0.8933537006378174,0.8933537006378174,0.0,117.6563720703125,123.0,44999.5,0.0,1872.4276123046875,1.0,280.6412353515625,283.6127624511719,295.05548095703125,297.9219970703125,293.1499938964844,293.1499938964844,280.95001220703125,35892.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551687598228455,1.0,0.0,0.0,3.6149377822875977,3.6149613857269287,8.71956785886141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.15185546875,0.0,1493.708740234375,1895.4371337890625,0.0,2983.703857421875,0.8973912596702576,1.0,0.0,3.0,1.0,0.0
12405660,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.8170241713523865,0.2819978296756744,0.2550437748432159,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.9990000128746032,0.6256842613220215,0.4936578869819641,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.9139461517333984,0.3977748453617096,0.2783674597740173,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.8671255111694336,0.3406923413276672,0.3237138092517853,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.7594179511070251,0.2263321578502655,1.0254249572753906,285.3482971191406,284.95001220703125,297.5321044921875,292.09326171875,297.3550109863281,297.3028259277344,285.3504638671875,1.0,0.5298081040382385,0.2546294629573822,0.1500000059604644,1.0,1.0,-2.8529186248779297,0.212158203125,2.6407604217529297,-0.433615505695343,0.9003271460533142,0.9003271460533142,0.0,118.0259780883789,126.0,43967.4296875,0.0,1899.9298095703125,1.0,280.9414978027344,283.8335876464844,295.0562438964844,297.8572998046875,293.1499938964844,293.1499938964844,281.25,35597.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452470898628235,1.0,0.0,0.0,3.629143953323364,3.6291677951812735,8.788235845713643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9833984375,0.0,1507.09619140625,1895.4371337890625,0.0,2890.77587890625,0.9003610610961914,1.0,0.0,3.0,1.0,0.0
12405720,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.8170241713523865,0.2819978296756744,0.2550437748432159,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.9990000128746032,0.6256842613220215,0.4936578869819641,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.9139461517333984,0.3977748453617096,0.2783674597740173,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.8671255111694336,0.3406923413276672,0.3237138092517853,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.7594179511070251,0.2263321578502655,1.0254249572753906,285.3482971191406,284.95001220703125,297.5321044921875,292.09326171875,297.3550109863281,297.3028259277344,285.3504638671875,1.0,0.5298081040382385,0.2546294629573822,0.1500000059604644,1.0,1.0,-2.8529186248779297,0.212158203125,2.6407604217529297,-0.433615505695343,0.9003271460533142,0.9003271460533142,0.0,118.0259780883789,126.0,43967.4296875,0.0,1899.9298095703125,1.0,280.9414978027344,283.8335876464844,295.0562438964844,297.8572998046875,293.1499938964844,293.1499938964844,281.25,35597.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452470898628235,1.0,0.0,0.0,3.629143953323364,3.6291677951812735,8.788235845713643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9833984375,0.0,1507.09619140625,1895.4371337890625,0.0,2890.77587890625,0.9003610610961914,1.0,0.0,3.0,1.0,0.0
12405780,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.818500816822052,0.2842291891574859,0.2569952309131622,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.9990000128746032,0.631233274936676,0.4945980608463287,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.9174115657806396,0.4025956988334656,0.2816793322563171,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.8688093423843384,0.3434004485607147,0.3262164890766144,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.7609632611274719,0.2282332926988601,1.033743381500244,285.5541381835937,284.95001220703125,297.5145263671875,292.0881042480469,297.37078857421875,297.32843017578125,285.5562744140625,1.0,0.5332224369049072,0.258388489484787,0.1500000059604644,1.0,1.0,-2.873376607894897,0.2148240059614181,2.658552646636963,-0.4355793595314026,0.910043716430664,0.910043716430664,0.0,119.03713989257812,129.0,43035.984375,0.0,1937.7939453125,1.0,281.2416687011719,284.05322265625,295.0560913085937,297.7987670898437,293.1499938964844,293.1499938964844,280.95001220703125,35310.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362916111946106,1.0,0.0,0.0,3.654086589813232,3.654110431671143,8.909451025829185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.16357421875,0.0,1532.5579833984375,1895.4371337890625,0.0,2807.088134765625,0.9057424068450928,1.0,0.0,3.0,1.0,0.0
12405840,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.818500816822052,0.2842291891574859,0.2569952309131622,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.9990000128746032,0.631233274936676,0.4945980608463287,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.9174115657806396,0.4025956988334656,0.2816793322563171,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.8688093423843384,0.3434004485607147,0.3262164890766144,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.7609632611274719,0.2282332926988601,1.033743381500244,285.5541381835937,284.95001220703125,297.5145263671875,292.0881042480469,297.37078857421875,297.32843017578125,285.5562744140625,1.0,0.5332224369049072,0.258388489484787,0.1500000059604644,1.0,1.0,-2.873376607894897,0.2148240059614181,2.658552646636963,-0.4355793595314026,0.910043716430664,0.910043716430664,0.0,119.03713989257812,129.0,43035.984375,0.0,1937.7939453125,1.0,281.2416687011719,284.05322265625,295.0560913085937,297.7987670898437,293.1499938964844,293.1499938964844,280.95001220703125,35310.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362916111946106,1.0,0.0,0.0,3.654086589813232,3.654110431671143,8.909451025829185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.16357421875,0.0,1532.5579833984375,1895.4371337890625,0.0,2807.088134765625,0.9057424068450928,1.0,0.0,3.0,1.0,0.0
12405900,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375915527344,0.8186637759208679,0.2849347293376922,0.257885605096817,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.6333580017089844,0.4959978759288788,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.9183877110481262,0.4045668840408325,0.2832590043544769,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8690491318702698,0.3444320559501648,0.3274092674255371,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7612379789352417,0.2289765179157257,1.037804365158081,285.4355163574219,284.95001220703125,297.505859375,292.0856018066406,297.37353515625,297.3346252441406,285.4275207519531,1.0,0.535189688205719,0.2602680027484894,0.1500000059604644,1.0,1.0,-2.8843441009521484,0.2162567973136901,2.668087244033813,-0.4365822970867157,0.912164032459259,0.912164032459259,0.0,119.82130432128906,129.0,44313.43359375,0.0,1959.4810791015625,1.0,280.9985046386719,283.9042053222656,295.1347351074219,298.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35333.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454539179801941,1.0,0.0,0.0,3.666945695877075,3.666969776153565,8.972268688012264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.37255859375,0.0,1547.0948486328125,1895.4371337890625,0.0,2892.7109375,0.9085826873779296,1.0,0.0,3.0,1.0,0.0
12405960,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.8175252676010132,0.2851452529430389,0.2582850456237793,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.9990000128746032,0.6346694827079773,0.4989633560180664,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.917756974697113,0.4060420393943786,0.2844440340995788,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.8679977059364319,0.3450376987457275,0.3281782269477844,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.7603869438171387,0.2294029742479324,1.0404717922210691,285.3901062011719,284.95001220703125,297.49725341796875,292.0831604003906,297.3704833984375,297.333251953125,285.3891296386719,1.0,0.5371952056884766,0.2620795965194702,0.1500000059604644,1.0,1.0,-2.8939456939697266,0.2175134420394897,2.676432132720948,-0.4374416172504425,0.914602279663086,0.914602279663086,0.0,120.97421264648438,132.0,44628.40234375,0.0,1980.890869140625,1.0,280.95733642578125,283.8598937988281,295.1401672363281,298.0470886230469,293.1499938964844,293.1499938964844,280.6499938964844,35376.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519490361213684,1.0,0.0,0.0,3.67805814743042,3.678082466125488,9.026730936056993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.96923828125,0.0,1559.9105224609375,1895.4371337890625,0.0,2953.529052734375,0.911125898361206,1.0,0.0,3.0,1.0,0.0
12406020,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.8129826784133911,0.2847391963005066,0.2582406401634216,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9990000128746032,0.6352790594100952,0.5076651573181152,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.9138193130493164,0.4081511199474334,0.2861609756946563,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.8636358976364136,0.3454348742961883,0.3288919627666473,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.7566216588020325,0.2295809388160705,1.042702555656433,285.2020263671875,284.95001220703125,297.480224609375,292.07843017578125,297.3527526855469,297.3154296875,285.2007751464844,1.0,0.5411667227745056,0.2657027840614319,0.1500000059604644,1.0,1.0,-2.909958600997925,0.2196148186922073,2.6903438568115234,-0.4388714432716369,0.9164199829101562,0.9164199829101562,0.0,123.92597198486328,135.0,46178.58203125,0.0,2021.99267578125,1.0,280.65789794921875,283.64727783203125,295.1450500488281,298.1672058105469,293.1499938964844,293.1499938964844,280.3500061035156,35546.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684821128845215,1.0,0.0,0.0,3.695574998855591,3.695599317550659,9.112914653996996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4296875,0.0,1581.029541015625,1895.4371337890625,0.0,3108.571533203125,0.9151575565338136,1.0,0.0,3.0,1.0,0.0
