time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406080,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.8129826784133911,0.2847391963005066,0.2582406401634216,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9990000128746032,0.6352790594100952,0.5076651573181152,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.9138193130493164,0.4081511199474334,0.2861609756946563,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.8636358976364136,0.3454348742961883,0.3288919627666473,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.7566216588020325,0.2295809388160705,1.042702555656433,285.2020263671875,284.95001220703125,297.480224609375,292.07843017578125,297.3527526855469,297.3154296875,285.2007751464844,1.0,0.5411667227745056,0.2657027840614319,0.1500000059604644,1.0,1.0,-2.909958600997925,0.2196148186922073,2.6903438568115234,-0.4388714432716369,0.9164199829101562,0.9164199829101562,0.0,123.92597198486328,135.0,46178.58203125,0.0,2021.99267578125,1.0,280.65789794921875,283.64727783203125,295.1450500488281,298.1672058105469,293.1499938964844,293.1499938964844,280.3500061035156,35546.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684821128845215,1.0,0.0,0.0,3.695574998855591,3.695599317550659,9.112914653996996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4296875,0.0,1581.029541015625,1895.4371337890625,0.0,3108.571533203125,0.9151575565338136,1.0,0.0,3.0,1.0,0.0
12406140,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8066937327384949,0.283738374710083,0.2575633227825165,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6336764097213745,0.5183969736099243,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9081220626831056,0.4095755517482757,0.2873357832431793,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8576661944389343,0.3451219797134399,0.3288564085960388,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7512981295585632,0.2291062474250793,1.0417784452438354,285.01025390625,284.95001220703125,297.4634094238281,292.07391357421875,297.3255310058594,297.2851867675781,285.00897216796875,1.0,0.5449183583259583,0.2693260014057159,0.1500000059604644,1.0,1.0,-2.9223058223724365,0.2212398052215576,2.701066017150879,-0.4399689137935638,0.9156453013420104,0.9156453013420104,0.0,127.3426513671875,138.0,47633.4375,0.0,2059.65673828125,1.0,280.3578186035156,283.4332580566406,295.1296691894531,298.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,35763.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821595907211304,1.0,0.0,0.0,3.705049514770508,3.7050740718841553,9.159701335192948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.525390625,0.0,1593.4847412109375,1895.4371337890625,0.0,3236.81591796875,0.9174236059188844,1.0,0.0,3.0,1.0,0.0
12406200,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8066937327384949,0.283738374710083,0.2575633227825165,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6336764097213745,0.5183969736099243,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9081220626831056,0.4095755517482757,0.2873357832431793,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8576661944389343,0.3451219797134399,0.3288564085960388,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7512981295585632,0.2291062474250793,1.0417784452438354,285.01025390625,284.95001220703125,297.4634094238281,292.07391357421875,297.3255310058594,297.2851867675781,285.00897216796875,1.0,0.5449183583259583,0.2693260014057159,0.1500000059604644,1.0,1.0,-2.9223058223724365,0.2212398052215576,2.701066017150879,-0.4399689137935638,0.9156453013420104,0.9156453013420104,0.0,127.3426513671875,138.0,47633.4375,0.0,2059.65673828125,1.0,280.3578186035156,283.4332580566406,295.1296691894531,298.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,35763.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821595907211304,1.0,0.0,0.0,3.705049514770508,3.7050740718841553,9.159701335192948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.525390625,0.0,1593.4847412109375,1895.4371337890625,0.0,3236.81591796875,0.9174236059188844,1.0,0.0,3.0,1.0,0.0
12406260,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7995983958244324,0.2824113667011261,0.2565599381923675,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9990000128746032,0.6303315758705139,0.5298901200294495,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.902064859867096,0.4105835556983948,0.2881930768489837,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8511635661125183,0.3443841636180877,0.3283765017986297,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7453813552856445,0.2282106429338455,1.038790225982666,284.8191833496094,284.95001220703125,297.44683837890625,292.0695495605469,297.2951354980469,297.2507629394531,284.8180236816406,1.0,0.5483762621879578,0.2729412317276001,0.1500000059604644,1.0,1.0,-2.9317786693573,0.2224892377853393,2.70928955078125,-0.440806895494461,0.9123221039772034,0.9123221039772034,0.0,130.92796325683594,141.0,49012.0234375,0.0,2093.5751953125,1.0,280.0577697753906,283.2215270996094,295.1153869628906,298.3163452148437,293.1499938964844,293.1499938964844,279.75,36008.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936796188354492,1.0,0.0,0.0,3.7054555416107178,3.705480098724365,9.161709044747112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.517578125,0.0,1595.809326171875,1895.4371337890625,0.0,3344.6015625,0.9176769256591796,1.0,0.0,3.0,1.0,0.0
12406320,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7995983958244324,0.2824113667011261,0.2565599381923675,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9990000128746032,0.6303315758705139,0.5298901200294495,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.902064859867096,0.4105835556983948,0.2881930768489837,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8511635661125183,0.3443841636180877,0.3283765017986297,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7453813552856445,0.2282106429338455,1.038790225982666,284.8191833496094,284.95001220703125,297.44683837890625,292.0695495605469,297.2951354980469,297.2507629394531,284.8180236816406,1.0,0.5483762621879578,0.2729412317276001,0.1500000059604644,1.0,1.0,-2.9317786693573,0.2224892377853393,2.70928955078125,-0.440806895494461,0.9123221039772034,0.9123221039772034,0.0,130.92796325683594,141.0,49012.0234375,0.0,2093.5751953125,1.0,280.0577697753906,283.2215270996094,295.1153869628906,298.3163452148437,293.1499938964844,293.1499938964844,279.75,36008.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936796188354492,1.0,0.0,0.0,3.7054555416107178,3.705480098724365,9.161709044747112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.517578125,0.0,1595.809326171875,1895.4371337890625,0.0,3344.6015625,0.9176769256591796,1.0,0.0,3.0,1.0,0.0
12406380,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.792389988899231,0.280880719423294,0.2553552985191345,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.9990000128746032,0.6254258155822754,0.541504442691803,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8960565328598022,0.4113095104694366,0.2888377606868744,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8446391820907593,0.3433738946914673,0.3276142477989197,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.739365816116333,0.2270595878362655,1.034496545791626,284.6325378417969,284.95001220703125,297.4304504394531,292.0653381347656,297.2665100097656,297.2185363769531,284.6315612792969,1.0,0.5515348315238953,0.2765564620494842,0.1500000059604644,1.0,1.0,-2.938990831375122,0.2234420478343963,2.715548753738404,-0.4414428472518921,0.9065319895744324,0.9065319895744324,0.0,134.53298950195312,129.0,50336.40625,0.0,2123.925537109375,1.0,279.75799560546875,283.0151062011719,295.1047668457031,298.3871459960937,293.1499938964844,293.1499938964844,279.45001220703125,36271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039069414138794,1.0,0.0,0.0,3.696080923080444,3.696105480194092,9.115410080084984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.1455078125,0.0,1587.102294921875,1895.4371337890625,0.0,3439.974853515625,0.9157539010047911,1.0,0.0,3.0,1.0,0.0
12406440,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.792389988899231,0.280880719423294,0.2553552985191345,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.9990000128746032,0.6254258155822754,0.541504442691803,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8960565328598022,0.4113095104694366,0.2888377606868744,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8446391820907593,0.3433738946914673,0.3276142477989197,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.739365816116333,0.2270595878362655,1.034496545791626,284.6325378417969,284.95001220703125,297.4304504394531,292.0653381347656,297.2665100097656,297.2185363769531,284.6315612792969,1.0,0.5515348315238953,0.2765564620494842,0.1500000059604644,1.0,1.0,-2.938990831375122,0.2234420478343963,2.715548753738404,-0.4414428472518921,0.9065319895744324,0.9065319895744324,0.0,134.53298950195312,129.0,50336.40625,0.0,2123.925537109375,1.0,279.75799560546875,283.0151062011719,295.1047668457031,298.3871459960937,293.1499938964844,293.1499938964844,279.45001220703125,36271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039069414138794,1.0,0.0,0.0,3.696080923080444,3.696105480194092,9.115410080084984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.1455078125,0.0,1587.102294921875,1895.4371337890625,0.0,3439.974853515625,0.9157539010047911,1.0,0.0,3.0,1.0,0.0
12406500,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.493408203125,0.791268527507782,0.2800635993480682,0.2546802461147308,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48992919921875,0.9990000128746032,0.622622013092041,0.5423060655593872,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.8958686590194702,0.4115946590900421,0.2890888452529907,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921264648437,0.8438436985015869,0.3427946865558624,0.3271280527114868,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951477050781,0.7384411096572876,0.2264224141836166,1.0318704843521118,284.4909362792969,284.95001220703125,297.4223022460937,292.06329345703125,297.25469970703125,297.2056884765625,284.4821472167969,1.0,0.5508381128311157,0.2783640623092651,0.1500000059604644,1.0,1.0,-2.935723066329956,0.2230048924684524,2.7127182483673096,-0.4409275949001312,0.9021116495132446,0.9021116495132446,0.0,134.6508331298828,129.0,51404.28515625,0.0,2118.9111328125,1.0,279.5003967285156,282.8501281738281,295.1217956542969,298.5232849121094,293.1499938964844,293.1499938964844,279.45001220703125,36425.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107285737991332,1.0,0.0,0.0,3.687678575515747,3.6877031326293945,9.074013291865412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.017578125,0.0,1578.711181640625,1895.4371337890625,0.0,3503.364013671875,0.9139391779899596,1.0,0.0,3.0,1.0,0.0
12406560,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.79148930311203,0.2791652977466583,0.253853976726532,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.436767578125,0.9990000128746032,0.6200954914093018,0.5401074886322021,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.8972411751747131,0.4117772281169891,0.2892024517059326,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.43719482421875,0.8444074392318726,0.342127650976181,0.3264873027801513,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.7386533617973328,0.2257089465856552,1.028637170791626,284.4369812011719,284.95001220703125,297.4142150878906,292.061279296875,297.2444152832031,297.1947021484375,284.4351806640625,1.0,0.5490529537200928,0.2801970243453979,0.1500000059604644,1.0,1.0,-2.92757511138916,0.2219266146421432,2.705648422241211,-0.4400961697101593,0.898108720779419,0.898108720779419,0.0,133.7065887451172,117.0,51412.19140625,0.0,2100.294677734375,1.0,279.45758056640625,282.8031005859375,295.09576416015625,298.4511108398437,293.1499938964844,293.1499938964844,279.75,36563.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131496548652648,1.0,0.0,0.0,3.676038026809693,3.6760623455047607,9.016818012241856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.1611328125,0.0,1566.5755615234375,1895.4371337890625,0.0,3525.810302734375,0.9114623665809632,1.0,0.0,3.0,1.0,0.0
12406620,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000061035156,0.7972276210784912,0.278727263212204,0.2529170513153076,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.9990000128746032,0.6187239289283752,0.5269073843955994,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.905811369419098,0.4135280251502991,0.2899956107139587,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.8505404591560364,0.3419331908226013,0.3257880210876465,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.7432948350906372,0.2250631898641586,1.023801326751709,284.6002502441406,284.95001220703125,297.39813232421875,292.05731201171875,297.2374572753906,297.1902770996094,284.60089111328125,1.0,0.5430130362510681,0.2838629186153412,0.1500000059604644,1.0,1.0,-2.9048879146575928,0.218938335776329,2.6859495639801025,-0.4379767179489136,0.8947835564613342,0.8947835564613342,0.0,129.0774383544922,120.0,49817.80859375,0.0,2039.0555419921875,1.0,279.7421264648437,282.9962158203125,295.0159606933594,298.207763671875,293.1499938964844,293.1499938964844,280.04998779296875,36505.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901019275188446,1.0,0.0,0.0,3.65648889541626,3.656512975692749,8.92116929662734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.17822265625,0.0,1544.1868896484375,1895.4371337890625,0.0,3413.083740234375,0.90708327293396,1.0,0.0,3.0,1.0,0.0
12406680,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000061035156,0.7972276210784912,0.278727263212204,0.2529170513153076,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.9990000128746032,0.6187239289283752,0.5269073843955994,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.905811369419098,0.4135280251502991,0.2899956107139587,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.8505404591560364,0.3419331908226013,0.3257880210876465,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.7432948350906372,0.2250631898641586,1.023801326751709,284.6002502441406,284.95001220703125,297.39813232421875,292.05731201171875,297.2374572753906,297.1902770996094,284.60089111328125,1.0,0.5430130362510681,0.2838629186153412,0.1500000059604644,1.0,1.0,-2.9048879146575928,0.218938335776329,2.6859495639801025,-0.4379767179489136,0.8947835564613342,0.8947835564613342,0.0,129.0774383544922,120.0,49817.80859375,0.0,2039.0555419921875,1.0,279.7421264648437,282.9962158203125,295.0159606933594,298.207763671875,293.1499938964844,293.1499938964844,280.04998779296875,36505.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901019275188446,1.0,0.0,0.0,3.65648889541626,3.656512975692749,8.92116929662734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.17822265625,0.0,1544.1868896484375,1895.4371337890625,0.0,3413.083740234375,0.90708327293396,1.0,0.0,3.0,1.0,0.0
12406740,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8029177188873291,0.2794967591762543,0.2532829940319061,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.6214810609817505,0.5168358087539673,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9143560528755188,0.4164650738239288,0.2917822897434234,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.856392502784729,0.3429383039474487,0.3263808488845825,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.7478395700454712,0.2253960520029068,1.023767590522766,284.7873229980469,284.95001220703125,297.38214111328125,292.0534362792969,297.2413635253906,297.199951171875,284.788818359375,1.0,0.5402151346206665,0.2875288426876068,0.1500000059604644,1.0,1.0,-2.896018743515014,0.217780664563179,2.6782379150390625,-0.4374367594718933,0.894141435623169,0.894141435623169,0.0,125.91651916503906,123.0,48313.5546875,0.0,2008.69677734375,1.0,280.0415954589844,283.2077941894531,294.9984436035156,298.0775451660156,293.1499938964844,293.1499938964844,280.3500061035156,36332.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870188593864441,1.0,0.0,0.0,3.6433935165405273,3.6434175968170166,8.857383591021062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.30126953125,0.0,1528.31201171875,1895.4371337890625,0.0,3282.317138671875,0.9040483832359314,1.0,0.0,3.0,1.0,0.0
12406800,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8029177188873291,0.2794967591762543,0.2532829940319061,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.6214810609817505,0.5168358087539673,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9143560528755188,0.4164650738239288,0.2917822897434234,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.856392502784729,0.3429383039474487,0.3263808488845825,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.7478395700454712,0.2253960520029068,1.023767590522766,284.7873229980469,284.95001220703125,297.38214111328125,292.0534362792969,297.2413635253906,297.199951171875,284.788818359375,1.0,0.5402151346206665,0.2875288426876068,0.1500000059604644,1.0,1.0,-2.896018743515014,0.217780664563179,2.6782379150390625,-0.4374367594718933,0.894141435623169,0.894141435623169,0.0,125.91651916503906,123.0,48313.5546875,0.0,2008.69677734375,1.0,280.0415954589844,283.2077941894531,294.9984436035156,298.0775451660156,293.1499938964844,293.1499938964844,280.3500061035156,36332.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870188593864441,1.0,0.0,0.0,3.6433935165405273,3.6434175968170166,8.857383591021062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.30126953125,0.0,1528.31201171875,1895.4371337890625,0.0,3282.317138671875,0.9040483832359314,1.0,0.0,3.0,1.0,0.0
12406860,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.807327926158905,0.2808483839035034,0.2543196678161621,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.6258366107940674,0.510676920413971,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9213854670524596,0.4200284481048584,0.2941116392612457,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8609586358070374,0.3446132838726043,0.3277543187141418,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7514885067939758,0.22633758187294,1.0270730257034302,284.9834289550781,284.95001220703125,297.36627197265625,292.04962158203125,297.2514953613281,297.2176513671875,284.9851989746094,1.0,0.539625883102417,0.2913755774497986,0.1500000059604644,1.0,1.0,-2.898276329040528,0.2180793732404709,2.68019700050354,-0.4377550780773163,0.8961861729621887,0.8961861729621887,0.0,124.30452728271484,126.0,46975.5,0.0,2004.4736328125,1.0,280.34149169921875,283.4234313964844,294.9994812011719,297.9895935058594,293.1499938964844,293.1499938964844,280.6499938964844,36095.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744154572486877,1.0,0.0,0.0,3.6390700340271,3.6390938758850098,8.836374263410107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.17333984375,0.0,1521.7572021484375,1895.4371337890625,0.0,3164.22509765625,0.9029235243797302,1.0,0.0,3.0,1.0,0.0
12406920,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.807327926158905,0.2808483839035034,0.2543196678161621,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.6258366107940674,0.510676920413971,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9213854670524596,0.4200284481048584,0.2941116392612457,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8609586358070374,0.3446132838726043,0.3277543187141418,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7514885067939758,0.22633758187294,1.0270730257034302,284.9834289550781,284.95001220703125,297.36627197265625,292.04962158203125,297.2514953613281,297.2176513671875,284.9851989746094,1.0,0.539625883102417,0.2913755774497986,0.1500000059604644,1.0,1.0,-2.898276329040528,0.2180793732404709,2.68019700050354,-0.4377550780773163,0.8961861729621887,0.8961861729621887,0.0,124.30452728271484,126.0,46975.5,0.0,2004.4736328125,1.0,280.34149169921875,283.4234313964844,294.9994812011719,297.9895935058594,293.1499938964844,293.1499938964844,280.6499938964844,36095.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744154572486877,1.0,0.0,0.0,3.6390700340271,3.6390938758850098,8.836374263410107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.17333984375,0.0,1521.7572021484375,1895.4371337890625,0.0,3164.22509765625,0.9029235243797302,1.0,0.0,3.0,1.0,0.0
12406980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8104365468025208,0.2825372517108917,0.255730003118515,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.9990000128746032,0.6308019757270813,0.5075997114181519,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.9267905354499816,0.4239833354949951,0.2967680394649505,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.8642829060554504,0.3466941118240356,0.3295919597148895,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.7542116641998291,0.2276399880647659,1.0323870182037354,285.1832580566406,284.95001220703125,297.3504333496094,292.0458374023437,297.2651062011719,297.2398986816406,285.18505859375,1.0,0.5407184958457947,0.2952223420143127,0.1500000059604644,1.0,1.0,-2.908055067062378,0.2193653136491775,2.688689708709717,-0.4387308955192566,0.9009190201759338,0.9009190201759338,0.0,123.8340835571289,129.0,45772.75390625,0.0,2018.3681640625,1.0,280.6416931152344,283.6400756835937,295.00244140625,297.9158935546875,293.1499938964844,293.1499938964844,280.3500061035156,35828.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632581233978271,1.0,0.0,0.0,3.644707679748535,3.644731760025024,8.863775065037771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.33056640625,0.0,1526.0042724609375,1895.4371337890625,0.0,3059.565673828125,0.9040011763572692,1.0,0.0,3.0,1.0,0.0
12407040,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8104365468025208,0.2825372517108917,0.255730003118515,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.9990000128746032,0.6308019757270813,0.5075997114181519,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.9267905354499816,0.4239833354949951,0.2967680394649505,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.8642829060554504,0.3466941118240356,0.3295919597148895,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.7542116641998291,0.2276399880647659,1.0323870182037354,285.1832580566406,284.95001220703125,297.3504333496094,292.0458374023437,297.2651062011719,297.2398986816406,285.18505859375,1.0,0.5407184958457947,0.2952223420143127,0.1500000059604644,1.0,1.0,-2.908055067062378,0.2193653136491775,2.688689708709717,-0.4387308955192566,0.9009190201759338,0.9009190201759338,0.0,123.8340835571289,129.0,45772.75390625,0.0,2018.3681640625,1.0,280.6416931152344,283.6400756835937,295.00244140625,297.9158935546875,293.1499938964844,293.1499938964844,280.3500061035156,35828.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632581233978271,1.0,0.0,0.0,3.644707679748535,3.644731760025024,8.863775065037771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.33056640625,0.0,1526.0042724609375,1895.4371337890625,0.0,3059.565673828125,0.9040011763572692,1.0,0.0,3.0,1.0,0.0
12407100,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8111965656280518,0.2830001711845398,0.2563774287700653,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.6327326893806458,0.507429301738739,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9284636378288268,0.4255305826663971,0.2980444729328155,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8651676177978516,0.347445011138916,0.3304964005947113,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7549403309822083,0.228112906217575,1.035117506980896,285.062255859375,284.95001220703125,297.3425598144531,292.0439758300781,297.26824951171875,297.2463684082031,285.0543212890625,1.0,0.5417311787605286,0.2971456944942474,0.1500000059604644,1.0,1.0,-2.914532423019409,0.2202171981334686,2.694315195083618,-0.4393175840377807,0.9005265831947327,0.9005265831947327,0.0,124.03478240966795,129.0,46918.86328125,0.0,2030.159423828125,1.0,280.39892578125,283.49053955078125,295.0785217285156,298.1538391113281,293.1499938964844,293.1499938964844,280.3500061035156,35860.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708057999610901,1.0,0.0,0.0,3.6477460861206055,3.647769927978516,8.87855890141509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.0625,0.0,1529.618408203125,1895.4371337890625,0.0,3130.369140625,0.90464448928833,1.0,0.0,3.0,1.0,0.0
12407160,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8105402588844299,0.2829984426498413,0.2565596997737884,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.633797287940979,0.5090479254722595,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9283773899078368,0.4265852868556976,0.298923909664154,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8646847009658813,0.3477858603000641,0.3309947550296783,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7545047402381897,0.2282976806163787,1.0365740060806274,285.0166320800781,284.95001220703125,297.33465576171875,292.0421142578125,297.26617431640625,297.2460327148437,285.015625,1.0,0.5428935885429382,0.2989851534366607,0.1500000059604644,1.0,1.0,-2.920105457305908,0.2209506779909134,2.699154853820801,-0.4398064315319061,0.90047287940979,0.90047287940979,0.0,124.68836212158205,132.0,47125.31640625,0.0,2042.73583984375,1.0,280.35748291015625,283.4466857910156,295.0838623046875,298.147216796875,293.1499938964844,293.1499938964844,280.04998779296875,35909.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875717043876648,1.0,0.0,0.0,3.6488866806030273,3.6489107608795166,8.884112503437791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.80224609375,0.0,1531.254638671875,1895.4371337890625,0.0,3176.430419921875,0.9049603939056396,1.0,0.0,3.0,1.0,0.0
12407220,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8067286610603333,0.2822645306587219,0.256175547838211,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9990000128746032,0.6337150931358337,0.5155378580093384,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9251786470413208,0.4279092252254486,0.3000654876232147,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8612572550773621,0.3477073311805725,0.3312217593193054,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7514745593070984,0.2280774861574173,1.0367894172668457,284.8316955566406,284.95001220703125,297.31890869140625,292.0383605957031,297.2521667480469,297.2326354980469,284.8306579589844,1.0,0.5454612970352173,0.3026640713214874,0.1500000059604644,1.0,1.0,-2.929351091384888,0.2221694588661193,2.707181453704834,-0.4406206905841827,0.8973684906959534,0.8973684906959534,0.0,126.8213882446289,135.0,48490.96484375,0.0,2068.936279296875,1.0,280.0582275390625,283.23931884765625,295.0908203125,298.2565002441406,293.1499938964844,293.1499938964844,280.3500061035156,36093.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892483115196228,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870390502124792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.0751953125,0.0,1529.498046875,1895.4371337890625,0.0,3303.177001953125,0.904447853565216,1.0,0.0,3.0,1.0,0.0
12407280,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8067286610603333,0.2822645306587219,0.256175547838211,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9990000128746032,0.6337150931358337,0.5155378580093384,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9251786470413208,0.4279092252254486,0.3000654876232147,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8612572550773621,0.3477073311805725,0.3312217593193054,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7514745593070984,0.2280774861574173,1.0367894172668457,284.8316955566406,284.95001220703125,297.31890869140625,292.0383605957031,297.2521667480469,297.2326354980469,284.8306579589844,1.0,0.5454612970352173,0.3026640713214874,0.1500000059604644,1.0,1.0,-2.929351091384888,0.2221694588661193,2.707181453704834,-0.4406206905841827,0.8973684906959534,0.8973684906959534,0.0,126.8213882446289,135.0,48490.96484375,0.0,2068.936279296875,1.0,280.0582275390625,283.23931884765625,295.0908203125,298.2565002441406,293.1499938964844,293.1499938964844,280.3500061035156,36093.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892483115196228,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870390502124792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.0751953125,0.0,1529.498046875,1895.4371337890625,0.0,3303.177001953125,0.904447853565216,1.0,0.0,3.0,1.0,0.0
12407340,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.802960216999054,0.2824698686599731,0.2560775578022003,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6331827044487,0.522457480430603,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.922080397605896,0.4303151071071625,0.3014816641807556,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8577512502670288,0.3482743203639984,0.3315325677394867,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7482931613922119,0.2282256335020065,1.0368750095367432,285.0158386230469,284.95001220703125,297.3031616210937,292.0346069335937,297.2445983886719,297.22735595703125,285.017822265625,1.0,0.5482968091964722,0.3063429892063141,0.1500000059604644,1.0,1.0,-2.9397237300872803,0.2235418856143951,2.716181755065918,-0.441632866859436,0.899702250957489,0.899702250957489,0.0,129.13645935058594,138.0,47397.3125,0.0,2098.129150390625,1.0,280.34197998046875,283.444580078125,295.00732421875,298.03936767578125,293.1499938964844,293.1499938964844,280.6499938964844,35951.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798391222953796,1.0,0.0,0.0,3.646942853927612,3.6469669342041016,8.874649779500032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.83251953125,0.0,1529.4090576171875,1895.4371337890625,0.0,3215.072998046875,0.9045750498771667,1.0,0.0,3.0,1.0,0.0
12407400,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.802960216999054,0.2824698686599731,0.2560775578022003,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6331827044487,0.522457480430603,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.922080397605896,0.4303151071071625,0.3014816641807556,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8577512502670288,0.3482743203639984,0.3315325677394867,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7482931613922119,0.2282256335020065,1.0368750095367432,285.0158386230469,284.95001220703125,297.3031616210937,292.0346069335937,297.2445983886719,297.22735595703125,285.017822265625,1.0,0.5482968091964722,0.3063429892063141,0.1500000059604644,1.0,1.0,-2.9397237300872803,0.2235418856143951,2.716181755065918,-0.441632866859436,0.899702250957489,0.899702250957489,0.0,129.13645935058594,138.0,47397.3125,0.0,2098.129150390625,1.0,280.34197998046875,283.444580078125,295.00732421875,298.03936767578125,293.1499938964844,293.1499938964844,280.6499938964844,35951.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798391222953796,1.0,0.0,0.0,3.646942853927612,3.6469669342041016,8.874649779500032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.83251953125,0.0,1529.4090576171875,1895.4371337890625,0.0,3215.072998046875,0.9045750498771667,1.0,0.0,3.0,1.0,0.0
12407460,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8014512658119202,0.2837464213371277,0.2570806443691253,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.9990000128746032,0.6336944103240967,0.5273924469947815,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.9215177297592164,0.4339111745357513,0.3038509488105774,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.8562386631965637,0.3498494923114776,0.3328642845153808,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.7468536496162415,0.2291111052036285,1.0403529405593872,285.2212829589844,284.95001220703125,297.2873840332031,292.03082275390625,297.2469482421875,297.2349548339844,285.22332763671875,1.0,0.5516393184661865,0.3099812567234039,0.1500000059604644,1.0,1.0,-2.955485343933105,0.2256317436695099,2.729853630065918,-0.4431226551532745,0.90498286485672,0.90498286485672,0.0,131.12628173828125,141.0,46335.97265625,0.0,2135.150390625,1.0,280.64178466796875,283.6669616699219,294.9897155761719,297.9382019042969,293.1499938964844,293.1499938964844,280.3500061035156,35723.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685302734375,1.0,0.0,0.0,3.6564955711364746,3.6565194129943848,8.92120226581028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.21826171875,0.0,1538.3363037109375,1895.4371337890625,0.0,3109.023193359375,0.9065621495246888,1.0,0.0,3.0,1.0,0.0
12407520,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8014512658119202,0.2837464213371277,0.2570806443691253,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.9990000128746032,0.6336944103240967,0.5273924469947815,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.9215177297592164,0.4339111745357513,0.3038509488105774,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.8562386631965637,0.3498494923114776,0.3328642845153808,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.7468536496162415,0.2291111052036285,1.0403529405593872,285.2212829589844,284.95001220703125,297.2873840332031,292.03082275390625,297.2469482421875,297.2349548339844,285.22332763671875,1.0,0.5516393184661865,0.3099812567234039,0.1500000059604644,1.0,1.0,-2.955485343933105,0.2256317436695099,2.729853630065918,-0.4431226551532745,0.90498286485672,0.90498286485672,0.0,131.12628173828125,141.0,46335.97265625,0.0,2135.150390625,1.0,280.64178466796875,283.6669616699219,294.9897155761719,297.9382019042969,293.1499938964844,293.1499938964844,280.3500061035156,35723.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685302734375,1.0,0.0,0.0,3.6564955711364746,3.6565194129943848,8.92120226581028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.21826171875,0.0,1538.3363037109375,1895.4371337890625,0.0,3109.023193359375,0.9065621495246888,1.0,0.0,3.0,1.0,0.0
12407580,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.798902690410614,0.2840449213981628,0.2577734887599945,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.6329213976860046,0.5337495803833008,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9196887016296388,0.4364021420478821,0.3059393763542175,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8538922071456909,0.3507084548473358,0.3340519368648529,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7447827458381653,0.2295647412538528,1.0436992645263672,285.0610046386719,284.95001220703125,297.27154541015625,292.0269775390625,297.24102783203125,297.2320556640625,285.0601501464844,1.0,0.5553100109100342,0.3136195540428161,0.1500000059604644,1.0,1.0,-2.971924066543579,0.2278157770633697,2.7441084384918213,-0.4445612728595733,0.9051622152328492,0.9051622152328492,0.0,133.56951904296875,144.0,47816.9296875,0.0,2176.005126953125,1.0,280.35791015625,283.4794006347656,295.0688781738281,298.1721496582031,293.1499938964844,293.1499938964844,280.04998779296875,35818.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809590935707092,1.0,0.0,0.0,3.6640124320983887,3.664036512374878,8.957919135355041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.49755859375,0.0,1547.452392578125,1895.4371337890625,0.0,3225.568359375,0.9082807302474976,1.0,0.0,3.0,1.0,0.0
12407640,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.798902690410614,0.2840449213981628,0.2577734887599945,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.6329213976860046,0.5337495803833008,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9196887016296388,0.4364021420478821,0.3059393763542175,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8538922071456909,0.3507084548473358,0.3340519368648529,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7447827458381653,0.2295647412538528,1.0436992645263672,285.0610046386719,284.95001220703125,297.27154541015625,292.0269775390625,297.24102783203125,297.2320556640625,285.0601501464844,1.0,0.5553100109100342,0.3136195540428161,0.1500000059604644,1.0,1.0,-2.971924066543579,0.2278157770633697,2.7441084384918213,-0.4445612728595733,0.9051622152328492,0.9051622152328492,0.0,133.56951904296875,144.0,47816.9296875,0.0,2176.005126953125,1.0,280.35791015625,283.4794006347656,295.0688781738281,298.1721496582031,293.1499938964844,293.1499938964844,280.04998779296875,35818.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809590935707092,1.0,0.0,0.0,3.6640124320983887,3.664036512374878,8.957919135355041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.49755859375,0.0,1547.452392578125,1895.4371337890625,0.0,3225.568359375,0.9082807302474976,1.0,0.0,3.0,1.0,0.0
12407700,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7965791821479797,0.2837495505809784,0.2576957046985626,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.6316015720367432,0.5381371378898621,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9175834059715272,0.437166303396225,0.3066248893737793,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8517969846725464,0.350724995136261,0.3342557251453399,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.7429513335227966,0.2294885367155075,1.0440852642059326,284.9252319335937,284.95001220703125,297.2635803222656,292.0250244140625,297.2344970703125,297.2259826660156,284.91717529296875,1.0,0.5571182370185852,0.3154387176036834,0.1500000059604644,1.0,1.0,-2.978639841079712,0.2287099510431289,2.749929904937744,-0.4451435506343841,0.9036896824836732,0.9036896824836732,0.0,135.08950805664062,144.0,49053.38671875,0.0,2195.4658203125,1.0,280.1010131835937,283.3174743652344,295.09991455078125,298.34002685546875,293.1499938964844,293.1499938964844,280.04998779296875,35918.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902174830436707,1.0,0.0,0.0,3.6653780937194815,3.665402173995972,8.964598237071186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.43115234375,0.0,1549.7322998046875,1895.4371337890625,0.0,3312.2412109375,0.9086161851882936,1.0,0.0,3.0,1.0,0.0
12407760,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7936518788337708,0.283243715763092,0.2573553025722503,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6296577453613281,0.5432215332984924,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.914816915988922,0.4377053081989288,0.3070858418941498,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.849166750907898,0.3505198955535888,0.3341933488845825,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7406386733055115,0.2292294800281524,1.0435142517089844,284.8793334960937,284.95001220703125,297.255615234375,292.0230712890625,297.2266540527344,297.2181701660156,284.8784484863281,1.0,0.5588592290878296,0.3172228634357452,0.1500000059604644,1.0,1.0,-2.9841370582580566,0.2294426560401916,2.7546944618225098,-0.4456144273281097,0.9027156829833984,0.9027156829833984,0.0,136.77516174316406,132.0,49282.484375,0.0,2213.703125,1.0,280.0577087402344,283.27423095703125,295.07769775390625,298.28973388671875,293.1499938964844,293.1499938964844,279.75,36005.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948953747749329,1.0,0.0,0.0,3.664449691772461,3.66447377204895,8.960057584772585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.548828125,0.0,1549.34814453125,1895.4371337890625,0.0,3355.956787109375,0.9084997177124025,1.0,0.0,3.0,1.0,0.0
12407820,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.7934305667877197,0.2818734347820282,0.2562188506126404,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.9990000128746032,0.6253633499145508,0.5412623286247253,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.9167044758796692,0.438382625579834,0.3076358437538147,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.8496053218841553,0.3496851623058319,0.3335229456424713,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.740674614906311,0.2283113896846771,1.039911866188049,284.6850891113281,284.95001220703125,297.2396240234375,292.01904296875,297.2109680175781,297.2025756835937,284.68310546875,1.0,0.5567796230316162,0.3207911550998688,0.1500000059604644,1.0,1.0,-2.9759700298309326,0.2283459603786468,2.747623920440674,-0.4445516765117645,0.8976138830184937,0.8976138830184937,0.0,135.90565490722656,120.0,50466.87109375,0.0,2194.90673828125,1.0,279.7583312988281,283.0609436035156,295.064697265625,298.3603515625,293.1499938964844,293.1499938964844,280.04998779296875,36246.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065224528312684,1.0,0.0,0.0,3.65608811378479,3.6561121940612793,8.919214451452717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.3525390625,0.0,1541.8009033203125,1895.4371337890625,0.0,3464.302734375,0.9067872762680054,1.0,0.0,3.0,1.0,0.0
12407880,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.7934305667877197,0.2818734347820282,0.2562188506126404,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.9990000128746032,0.6253633499145508,0.5412623286247253,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.9167044758796692,0.438382625579834,0.3076358437538147,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.8496053218841553,0.3496851623058319,0.3335229456424713,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.740674614906311,0.2283113896846771,1.039911866188049,284.6850891113281,284.95001220703125,297.2396240234375,292.01904296875,297.2109680175781,297.2025756835937,284.68310546875,1.0,0.5567796230316162,0.3207911550998688,0.1500000059604644,1.0,1.0,-2.9759700298309326,0.2283459603786468,2.747623920440674,-0.4445516765117645,0.8976138830184937,0.8976138830184937,0.0,135.90565490722656,120.0,50466.87109375,0.0,2194.90673828125,1.0,279.7583312988281,283.0609436035156,295.064697265625,298.3603515625,293.1499938964844,293.1499938964844,280.04998779296875,36246.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065224528312684,1.0,0.0,0.0,3.65608811378479,3.6561121940612793,8.919214451452717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.3525390625,0.0,1541.8009033203125,1895.4371337890625,0.0,3464.302734375,0.9067872762680054,1.0,0.0,3.0,1.0,0.0
