time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407940,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7993852496147156,0.281616598367691,0.2554749548435211,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9990000128746032,0.6244951486587524,0.528059720993042,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.926586389541626,0.44033944606781,0.3085554540157318,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8560541272163391,0.3497065305709839,0.3330655694007873,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.745644211769104,0.2279155701398849,1.0363562107086182,284.84130859375,284.95001220703125,297.2234802246094,292.014892578125,297.2054138183594,297.2000427246094,284.8417358398437,1.0,0.5511012673377991,0.3243594467639923,0.1500000059604644,1.0,1.0,-2.955493211746216,0.2256218343973159,2.7298712730407715,-0.4426525235176086,0.8974522948265076,0.8974522948265076,0.0,131.33900451660156,123.0,48948.6328125,0.0,2136.2060546875,1.0,280.0420227050781,283.2460021972656,294.9788513183594,298.1162414550781,293.1499938964844,293.1499938964844,280.3500061035156,36162.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954176902770996,1.0,0.0,0.0,3.649298429489136,3.649322271347046,8.886116802386823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.927734375,0.0,1533.6046142578125,1895.4371337890625,0.0,3360.83447265625,0.9052399396896362,1.0,0.0,3.0,1.0,0.0
12408000,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7993852496147156,0.281616598367691,0.2554749548435211,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9990000128746032,0.6244951486587524,0.528059720993042,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.926586389541626,0.44033944606781,0.3085554540157318,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8560541272163391,0.3497065305709839,0.3330655694007873,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.745644211769104,0.2279155701398849,1.0363562107086182,284.84130859375,284.95001220703125,297.2234802246094,292.014892578125,297.2054138183594,297.2000427246094,284.8417358398437,1.0,0.5511012673377991,0.3243594467639923,0.1500000059604644,1.0,1.0,-2.955493211746216,0.2256218343973159,2.7298712730407715,-0.4426525235176086,0.8974522948265076,0.8974522948265076,0.0,131.33900451660156,123.0,48948.6328125,0.0,2136.2060546875,1.0,280.0420227050781,283.2460021972656,294.9788513183594,298.1162414550781,293.1499938964844,293.1499938964844,280.3500061035156,36162.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954176902770996,1.0,0.0,0.0,3.649298429489136,3.649322271347046,8.886116802386823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.927734375,0.0,1533.6046142578125,1895.4371337890625,0.0,3360.83447265625,0.9052399396896362,1.0,0.0,3.0,1.0,0.0
12408060,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.805112898349762,0.2825011909008026,0.2559554874897003,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6274082660675049,0.5181377530097961,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9357721209526062,0.4435774385929107,0.3105392158031463,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.862025260925293,0.3508329391479492,0.3337908983230591,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7503519654273987,0.2284244149923324,1.037177801132202,285.0216064453125,284.95001220703125,297.2071838378906,292.0106201171875,297.2091064453125,297.2095031738281,285.0228576660156,1.0,0.5486171245574951,0.3281040489673614,0.1500000059604644,1.0,1.0,-2.9483649730682373,0.2246830314397812,2.723682165145874,-0.4422862231731415,0.899889349937439,0.899889349937439,0.0,128.2740020751953,126.0,47510.51171875,0.0,2108.54638671875,1.0,280.3415832519531,283.4504699707031,294.9579467773437,297.9862670898437,293.1499938964844,293.1499938964844,280.6499938964844,35981.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818050026893616,1.0,0.0,0.0,3.649322986602783,3.649346828460693,8.886236742000619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.400390625,0.0,1532.2752685546875,1895.4371337890625,0.0,3233.493896484375,0.9051296710968018,1.0,0.0,3.0,1.0,0.0
12408120,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.805112898349762,0.2825011909008026,0.2559554874897003,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6274082660675049,0.5181377530097961,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9357721209526062,0.4435774385929107,0.3105392158031463,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.862025260925293,0.3508329391479492,0.3337908983230591,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7503519654273987,0.2284244149923324,1.037177801132202,285.0216064453125,284.95001220703125,297.2071838378906,292.0106201171875,297.2091064453125,297.2095031738281,285.0228576660156,1.0,0.5486171245574951,0.3281040489673614,0.1500000059604644,1.0,1.0,-2.9483649730682373,0.2246830314397812,2.723682165145874,-0.4422862231731415,0.899889349937439,0.899889349937439,0.0,128.2740020751953,126.0,47510.51171875,0.0,2108.54638671875,1.0,280.3415832519531,283.4504699707031,294.9579467773437,297.9862670898437,293.1499938964844,293.1499938964844,280.6499938964844,35981.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818050026893616,1.0,0.0,0.0,3.649322986602783,3.649346828460693,8.886236742000619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.400390625,0.0,1532.2752685546875,1895.4371337890625,0.0,3233.493896484375,0.9051296710968018,1.0,0.0,3.0,1.0,0.0
12408180,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.809476375579834,0.2839520871639251,0.2570818066596985,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9990000128746032,0.631744921207428,0.5121232867240906,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9429227709770204,0.4474742114543915,0.3130948841571808,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.8666298985481262,0.3525871038436889,0.3352479040622711,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.7541123032569885,0.2295102030038833,1.0411638021469116,285.2111511230469,284.95001220703125,297.19073486328125,292.00616455078125,297.218017578125,297.225830078125,285.21258544921875,1.0,0.548295259475708,0.331848680973053,0.1500000059604644,1.0,1.0,-2.952094793319702,0.2251801043748855,2.726914882659912,-0.4427365660667419,0.904925525188446,0.904925525188446,0.0,126.75537872314452,129.0,46227.34375,0.0,2107.296875,1.0,280.64178466796875,283.6595458984375,294.9573974609375,297.9001159667969,293.1499938964844,293.1499938964844,280.3500061035156,35751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694532513618469,1.0,0.0,0.0,3.657866716384888,3.657890796661377,8.927895009946951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.2880859375,0.0,1540.07861328125,1895.4371337890625,0.0,3117.681884765625,0.90688818693161,1.0,0.0,3.0,1.0,0.0
12408240,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.809476375579834,0.2839520871639251,0.2570818066596985,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9990000128746032,0.631744921207428,0.5121232867240906,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9429227709770204,0.4474742114543915,0.3130948841571808,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.8666298985481262,0.3525871038436889,0.3352479040622711,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.7541123032569885,0.2295102030038833,1.0411638021469116,285.2111511230469,284.95001220703125,297.19073486328125,292.00616455078125,297.218017578125,297.225830078125,285.21258544921875,1.0,0.548295259475708,0.331848680973053,0.1500000059604644,1.0,1.0,-2.952094793319702,0.2251801043748855,2.726914882659912,-0.4427365660667419,0.904925525188446,0.904925525188446,0.0,126.75537872314452,129.0,46227.34375,0.0,2107.296875,1.0,280.64178466796875,283.6595458984375,294.9573974609375,297.9001159667969,293.1499938964844,293.1499938964844,280.3500061035156,35751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694532513618469,1.0,0.0,0.0,3.657866716384888,3.657890796661377,8.927895009946951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.2880859375,0.0,1540.07861328125,1895.4371337890625,0.0,3117.681884765625,0.90688818693161,1.0,0.0,3.0,1.0,0.0
12408300,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8107883334159851,0.2843324542045593,0.2576361298561096,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.6335257887840271,0.5107064247131348,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9453445672988892,0.449014663696289,0.3143573999404907,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8680921792984009,0.3532105088233948,0.3360112011432647,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7553377747535706,0.2299176901578903,1.0434917211532593,285.0863342285156,284.95001220703125,297.18243408203125,292.0038757324219,297.2200927734375,297.23101806640625,285.07830810546875,1.0,0.5487527847290039,0.3337209820747375,0.1500000059604644,1.0,1.0,-2.956291437149048,0.2257369607686996,2.730554342269897,-0.4431204795837402,0.9046533107757568,0.9046533107757568,0.0,126.52982330322266,129.0,47358.0625,0.0,2113.35595703125,1.0,280.3985900878906,283.5071105957031,295.0331420898437,298.13592529296875,293.1499938964844,293.1499938964844,280.3500061035156,35796.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764688372612,1.0,0.0,0.0,3.6620049476623535,3.6620290279388414,8.9481062559571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.37646484375,0.0,1545.0347900390625,1895.4371337890625,0.0,3183.4794921875,0.907788336277008,1.0,0.0,3.0,1.0,0.0
12408360,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8106057643890381,0.2842553257942199,0.2577376663684845,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6345294117927551,0.5112590789794922,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9459362626075744,0.450065404176712,0.3152225017547607,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8681004643440247,0.3534377217292785,0.3363843560218811,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7553379535675049,0.2300464361906051,1.0446219444274902,285.03826904296875,284.95001220703125,297.174072265625,292.00152587890625,297.2182006835937,297.2310485839844,285.0370483398437,1.0,0.549440324306488,0.3355695903301239,0.1500000059604644,1.0,1.0,-2.959925651550293,0.2262192070484161,2.733706474304199,-0.443435788154602,0.9047194719314576,0.9047194719314576,0.0,126.8221206665039,132.0,47542.53125,0.0,2121.075927734375,1.0,280.3573913574219,283.4612121582031,295.03875732421875,298.12774658203125,293.1499938964844,293.1499938964844,280.04998779296875,35853.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809607028961182,1.0,0.0,0.0,3.6641361713409424,3.664160251617432,8.958525086200098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.66064453125,0.0,1547.8536376953125,1895.4371337890625,0.0,3225.583251953125,0.9083316326141356,1.0,0.0,3.0,1.0,0.0
12408420,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8075327277183533,0.2833811044692993,0.2572058439254761,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6344091892242432,0.5160827040672302,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9438704252243042,0.4514014422893524,0.316353976726532,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8653948903083801,0.3531597852706909,0.3363977670669555,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7529718279838562,0.2297354489564895,1.0443154573440552,284.8490295410156,284.95001220703125,297.1571960449219,291.9967041015625,297.2060546875,297.2203369140625,284.8478088378906,1.0,0.5512517094612122,0.3392667770385742,0.1500000059604644,1.0,1.0,-2.966094255447388,0.227038562297821,2.739055633544922,-0.4439724385738373,0.9018132090568542,0.9018132090568542,0.0,128.38720703125,135.0,48878.90234375,0.0,2139.626953125,1.0,280.05810546875,283.25,295.0463562011719,298.2357482910156,293.1499938964844,293.1499938964844,279.75,36048.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939329981803894,1.0,0.0,0.0,3.66301703453064,3.663041114807129,8.953053338700556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.36181640625,0.0,1548.0618896484375,1895.4371337890625,0.0,3346.96826171875,0.9082064032554626,1.0,0.0,3.0,1.0,0.0
12408480,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8075327277183533,0.2833811044692993,0.2572058439254761,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6344091892242432,0.5160827040672302,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9438704252243042,0.4514014422893524,0.316353976726532,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8653948903083801,0.3531597852706909,0.3363977670669555,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7529718279838562,0.2297354489564895,1.0443154573440552,284.8490295410156,284.95001220703125,297.1571960449219,291.9967041015625,297.2060546875,297.2203369140625,284.8478088378906,1.0,0.5512517094612122,0.3392667770385742,0.1500000059604644,1.0,1.0,-2.966094255447388,0.227038562297821,2.739055633544922,-0.4439724385738373,0.9018132090568542,0.9018132090568542,0.0,128.38720703125,135.0,48878.90234375,0.0,2139.626953125,1.0,280.05810546875,283.25,295.0463562011719,298.2357482910156,293.1499938964844,293.1499938964844,279.75,36048.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939329981803894,1.0,0.0,0.0,3.66301703453064,3.663041114807129,8.953053338700556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.36181640625,0.0,1548.0618896484375,1895.4371337890625,0.0,3346.96826171875,0.9082064032554626,1.0,0.0,3.0,1.0,0.0
12408540,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8022774457931519,0.2820082604885101,0.2561485171318054,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.9990000128746032,0.6317563652992249,0.523902177810669,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9392521977424622,0.4521821141242981,0.3170364499092102,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.8605597615242004,0.3522741198539734,0.3357704281806946,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.7486982345581055,0.2289023995399475,1.0415079593658447,284.6630249023437,284.95001220703125,297.1401062011719,291.9916381835937,297.18853759765625,297.2027587890625,284.6619567871094,1.0,0.5533530712127686,0.3429639935493469,0.1500000059604644,1.0,1.0,-2.9709153175354004,0.2276795804500579,2.7432355880737305,-0.4443890452384949,0.896439790725708,0.896439790725708,0.0,130.74969482421875,138.0,50173.66015625,0.0,2159.948974609375,1.0,279.75836181640625,283.0434265136719,295.0350341796875,298.3080444335937,293.1499938964844,293.1499938964844,280.04998779296875,36287.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905060052871704,1.0,0.0,0.0,3.653014898300171,3.65303897857666,8.904225410333311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.0771484375,0.0,1538.6785888671875,1895.4371337890625,0.0,3450.703857421875,0.9061307311058044,1.0,0.0,3.0,1.0,0.0
12408600,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8022774457931519,0.2820082604885101,0.2561485171318054,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.9990000128746032,0.6317563652992249,0.523902177810669,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9392521977424622,0.4521821141242981,0.3170364499092102,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.8605597615242004,0.3522741198539734,0.3357704281806946,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.7486982345581055,0.2289023995399475,1.0415079593658447,284.6630249023437,284.95001220703125,297.1401062011719,291.9916381835937,297.18853759765625,297.2027587890625,284.6619567871094,1.0,0.5533530712127686,0.3429639935493469,0.1500000059604644,1.0,1.0,-2.9709153175354004,0.2276795804500579,2.7432355880737305,-0.4443890452384949,0.896439790725708,0.896439790725708,0.0,130.74969482421875,138.0,50173.66015625,0.0,2159.948974609375,1.0,279.75836181640625,283.0434265136719,295.0350341796875,298.3080444335937,293.1499938964844,293.1499938964844,280.04998779296875,36287.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905060052871704,1.0,0.0,0.0,3.653014898300171,3.65303897857666,8.904225410333311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.0771484375,0.0,1538.6785888671875,1895.4371337890625,0.0,3450.703857421875,0.9061307311058044,1.0,0.0,3.0,1.0,0.0
12408660,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7980135679244995,0.2818446755409241,0.2556820213794708,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.6292440295219421,0.531140148639679,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9357118606567384,0.4544106721878052,0.3182790279388428,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8565110564231873,0.352339893579483,0.3355560302734375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7450064420700073,0.2286352217197418,1.039584755897522,284.8474426269531,284.95001220703125,297.1227111816406,291.986328125,297.1821594238281,297.1994934082031,284.84942626953125,1.0,0.5557310581207275,0.3466044068336487,0.1500000059604644,1.0,1.0,-2.9779722690582275,0.2286212146282196,2.749351024627685,-0.4450938701629638,0.8965322375297546,0.8965322375297546,0.0,133.06246948242188,141.0,48986.83984375,0.0,2183.997802734375,1.0,280.0420227050781,283.2498779296875,294.9537353515625,298.084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36175.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945942521095276,1.0,0.0,0.0,3.6455907821655273,3.6456146240234375,8.868070153766894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.9345703125,0.0,1529.57666015625,1895.4371337890625,0.0,3353.14453125,0.9044252634048462,1.0,0.0,3.0,1.0,0.0
12408720,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7980135679244995,0.2818446755409241,0.2556820213794708,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.6292440295219421,0.531140148639679,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9357118606567384,0.4544106721878052,0.3182790279388428,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8565110564231873,0.352339893579483,0.3355560302734375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7450064420700073,0.2286352217197418,1.039584755897522,284.8474426269531,284.95001220703125,297.1227111816406,291.986328125,297.1821594238281,297.1994934082031,284.84942626953125,1.0,0.5557310581207275,0.3466044068336487,0.1500000059604644,1.0,1.0,-2.9779722690582275,0.2286212146282196,2.749351024627685,-0.4450938701629638,0.8965322375297546,0.8965322375297546,0.0,133.06246948242188,141.0,48986.83984375,0.0,2183.997802734375,1.0,280.0420227050781,283.2498779296875,294.9537353515625,298.084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36175.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945942521095276,1.0,0.0,0.0,3.6455907821655273,3.6456146240234375,8.868070153766894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.9345703125,0.0,1529.57666015625,1895.4371337890625,0.0,3353.14453125,0.9044252634048462,1.0,0.0,3.0,1.0,0.0
12408780,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7962895631790161,0.2828415632247925,0.2564209699630737,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.6282019019126892,0.5360428094863892,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9350287318229676,0.4579812884330749,0.3206108808517456,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8547477722167969,0.3535520434379577,0.3365214467048645,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7432959079742432,0.2292054891586303,1.04155695438385,285.0530700683594,284.95001220703125,297.10504150390625,291.9807434082031,297.1861877441406,297.2098083496094,285.05517578125,1.0,0.558660089969635,0.350244790315628,0.1500000059604644,1.0,1.0,-2.991082668304444,0.2303721457719802,2.7607104778289795,-0.4463224411010742,0.8995749354362488,0.8995749354362488,0.0,134.97055053710938,129.0,47833.65625,0.0,2216.767822265625,1.0,280.341552734375,283.4730224609375,294.9372253417969,297.9787902832031,293.1499938964844,293.1499938964844,280.6499938964844,35958.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882879376411438,1.0,0.0,0.0,3.646409034729004,3.646433115005493,8.872051466823905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.71435546875,0.0,1528.8646240234375,1895.4371337890625,0.0,3243.55859375,0.9044665098190308,1.0,0.0,3.0,1.0,0.0
12408840,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7962895631790161,0.2828415632247925,0.2564209699630737,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.6282019019126892,0.5360428094863892,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9350287318229676,0.4579812884330749,0.3206108808517456,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8547477722167969,0.3535520434379577,0.3365214467048645,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7432959079742432,0.2292054891586303,1.04155695438385,285.0530700683594,284.95001220703125,297.10504150390625,291.9807434082031,297.1861877441406,297.2098083496094,285.05517578125,1.0,0.558660089969635,0.350244790315628,0.1500000059604644,1.0,1.0,-2.991082668304444,0.2303721457719802,2.7607104778289795,-0.4463224411010742,0.8995749354362488,0.8995749354362488,0.0,134.97055053710938,129.0,47833.65625,0.0,2216.767822265625,1.0,280.341552734375,283.4730224609375,294.9372253417969,297.9787902832031,293.1499938964844,293.1499938964844,280.6499938964844,35958.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882879376411438,1.0,0.0,0.0,3.646409034729004,3.646433115005493,8.872051466823905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.71435546875,0.0,1528.8646240234375,1895.4371337890625,0.0,3243.55859375,0.9044665098190308,1.0,0.0,3.0,1.0,0.0
12408900,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.7982136011123657,0.2835240066051483,0.2569330334663391,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9990000128746032,0.6282960176467896,0.5333491563796997,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.9383112192153932,0.4599871337413788,0.3219114243984222,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.8567093014717102,0.354379802942276,0.3371902108192444,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7448495030403137,0.2296745032072067,1.0432122945785522,285.1972351074219,284.95001220703125,297.0960693359375,291.97784423828125,297.1896667480469,297.2168884277344,285.2056884765625,1.0,0.5581530928611755,0.3520649969577789,0.1500000059604644,1.0,1.0,-2.9928343296051025,0.2306014895439148,2.762232780456543,-0.4462736248970032,0.9026209115982056,0.9026209115982056,0.0,134.279541015625,129.0,46731.69921875,0.0,2216.324462890625,1.0,280.5984802246094,283.6399841308594,294.913818359375,297.8402404785156,293.1499938964844,293.1499938964844,280.6499938964844,35821.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754509687423706,1.0,0.0,0.0,3.650147199630737,3.6501712799072266,8.890251592674758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.71728515625,0.0,1531.9990234375,1895.4371337890625,0.0,3173.935791015625,0.9052430987358092,1.0,0.0,3.0,1.0,0.0
12408960,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.8020629286766052,0.2843239903450012,0.2575653195381164,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.9990000128746032,0.6292556524276733,0.5272114276885986,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.9440385699272156,0.462117463350296,0.3233282268047333,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.8606421947479248,0.3553323745727539,0.3379894495010376,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.7480711936950684,0.2302595376968383,1.0453360080718994,285.2459411621094,284.95001220703125,297.0870361328125,291.9748840332031,297.193603515625,297.2246398925781,285.24688720703125,1.0,0.5567704439163208,0.3538669943809509,0.1500000059604644,1.0,1.0,-2.991438388824463,0.2304132878780365,2.7610251903533936,-0.4460778832435608,0.9051266312599182,0.9051266312599182,0.0,132.48805236816406,132.0,46583.44140625,0.0,2204.713623046875,1.0,280.64215087890625,283.68487548828125,294.93487548828125,297.9006042480469,293.1499938964844,293.1499938964844,280.3500061035156,35712.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724596500396729,1.0,0.0,0.0,3.6564979553222656,3.656521797180176,8.921213634494052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.51953125,0.0,1538.252197265625,1895.4371337890625,0.0,3145.88232421875,0.9065536260604858,1.0,0.0,3.0,1.0,0.0
12409020,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8046208620071411,0.2846210598945617,0.2581899464130401,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.6306428909301758,0.5235962867736816,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9488879442214966,0.464841365814209,0.3255386650562286,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.863527238368988,0.3561646342277527,0.3390843570232391,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7504503130912781,0.2307794839143753,1.0485329627990725,285.0696105957031,284.95001220703125,297.0686950683594,291.9686889648437,297.1917419433594,297.2276916503906,285.06817626953125,1.0,0.5570762157440186,0.3574710190296173,0.1500000059604644,1.0,1.0,-2.995649576187134,0.2309785783290863,2.7646708488464355,-0.4465541839599609,0.905299961566925,0.905299961566925,0.0,131.6320343017578,135.0,47892.21875,0.0,2207.779541015625,1.0,280.3579406738281,283.4848022460937,295.0092468261719,298.1212463378906,293.1499938964844,293.1499938964844,280.04998779296875,35812.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847060799598694,1.0,0.0,0.0,3.664276361465454,3.664300441741944,8.95921004939737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.04931640625,0.0,1547.69775390625,1895.4371337890625,0.0,3260.66650390625,0.908334255218506,1.0,0.0,3.0,1.0,0.0
12409080,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8046208620071411,0.2846210598945617,0.2581899464130401,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.6306428909301758,0.5235962867736816,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9488879442214966,0.464841365814209,0.3255386650562286,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.863527238368988,0.3561646342277527,0.3390843570232391,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7504503130912781,0.2307794839143753,1.0485329627990725,285.0696105957031,284.95001220703125,297.0686950683594,291.9686889648437,297.1917419433594,297.2276916503906,285.06817626953125,1.0,0.5570762157440186,0.3574710190296173,0.1500000059604644,1.0,1.0,-2.995649576187134,0.2309785783290863,2.7646708488464355,-0.4465541839599609,0.905299961566925,0.905299961566925,0.0,131.6320343017578,135.0,47892.21875,0.0,2207.779541015625,1.0,280.3579406738281,283.4848022460937,295.0092468261719,298.1212463378906,293.1499938964844,293.1499938964844,280.04998779296875,35812.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847060799598694,1.0,0.0,0.0,3.664276361465454,3.664300441741944,8.95921004939737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.04931640625,0.0,1547.69775390625,1895.4371337890625,0.0,3260.66650390625,0.908334255218506,1.0,0.0,3.0,1.0,0.0
12409140,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8023808002471924,0.2837167382240295,0.2576224207878113,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6297120451927185,0.5267186164855957,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9480866193771362,0.4662835896015167,0.3267351984977722,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8617993593215942,0.3558484017848968,0.3390500545501709,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7489274740219116,0.2304588407278061,1.0481114387512207,284.8773498535156,284.95001220703125,297.04998779296875,291.9621887207031,297.1800231933594,297.21807861328125,284.87603759765625,1.0,0.5582724809646606,0.3610750436782837,0.1500000059604644,1.0,1.0,-2.9996120929718018,0.2315078824758529,2.768104314804077,-0.4468704760074615,0.902748703956604,0.902748703956604,0.0,132.66624450683594,138.0,49220.828125,0.0,2220.075439453125,1.0,280.05810546875,283.2710266113281,295.0127258300781,298.2240905761719,293.1499938964844,293.1499938964844,279.75,36006.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978162407875061,1.0,0.0,0.0,3.664716720581055,3.664740800857544,8.961363278103818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.32763671875,0.0,1549.6510009765625,1895.4371337890625,0.0,3383.219970703125,0.908557653427124,1.0,0.0,3.0,1.0,0.0
12409200,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8023808002471924,0.2837167382240295,0.2576224207878113,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6297120451927185,0.5267186164855957,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9480866193771362,0.4662835896015167,0.3267351984977722,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8617993593215942,0.3558484017848968,0.3390500545501709,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7489274740219116,0.2304588407278061,1.0481114387512207,284.8773498535156,284.95001220703125,297.04998779296875,291.9621887207031,297.1800231933594,297.21807861328125,284.87603759765625,1.0,0.5582724809646606,0.3610750436782837,0.1500000059604644,1.0,1.0,-2.9996120929718018,0.2315078824758529,2.768104314804077,-0.4468704760074615,0.902748703956604,0.902748703956604,0.0,132.66624450683594,138.0,49220.828125,0.0,2220.075439453125,1.0,280.05810546875,283.2710266113281,295.0127258300781,298.2240905761719,293.1499938964844,293.1499938964844,279.75,36006.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978162407875061,1.0,0.0,0.0,3.664716720581055,3.664740800857544,8.961363278103818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.32763671875,0.0,1549.6510009765625,1895.4371337890625,0.0,3383.219970703125,0.908557653427124,1.0,0.0,3.0,1.0,0.0
12409260,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.7977643013000488,0.2823036611080169,0.2565194964408874,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.9990000128746032,0.6265170574188232,0.5333653688430786,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884155273437,0.9444449543952942,0.4671571254730224,0.3274755477905273,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885986328125,0.8576759099960327,0.3549082577228546,0.3383636176586151,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.7452732920646667,0.2295895665884018,1.045123815536499,284.6884460449219,284.95001220703125,297.028076171875,291.9543762207031,297.1637878417969,297.2034606933594,284.6872253417969,1.0,0.5599281191825867,0.3647167682647705,0.1500000059604644,1.0,1.0,-3.0027506351470947,0.2319270521402359,2.7708234786987305,-0.4471058249473572,0.89769446849823,0.89769446849823,0.0,134.67584228515625,141.0,50492.453125,0.0,2235.933349609375,1.0,279.7583312988281,283.0615539550781,294.9980163574219,298.2917175292969,293.1499938964844,293.1499938964844,280.04998779296875,36245.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089565277099608,1.0,0.0,0.0,3.656273603439331,3.65629768371582,8.920119398680981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.74853515625,0.0,1542.0020751953125,1895.4371337890625,0.0,3486.917236328125,0.9068301916122437,1.0,0.0,3.0,1.0,0.0
12409320,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.7977643013000488,0.2823036611080169,0.2565194964408874,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.9990000128746032,0.6265170574188232,0.5333653688430786,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884155273437,0.9444449543952942,0.4671571254730224,0.3274755477905273,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885986328125,0.8576759099960327,0.3549082577228546,0.3383636176586151,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.7452732920646667,0.2295895665884018,1.045123815536499,284.6884460449219,284.95001220703125,297.028076171875,291.9543762207031,297.1637878417969,297.2034606933594,284.6872253417969,1.0,0.5599281191825867,0.3647167682647705,0.1500000059604644,1.0,1.0,-3.0027506351470947,0.2319270521402359,2.7708234786987305,-0.4471058249473572,0.89769446849823,0.89769446849823,0.0,134.67584228515625,141.0,50492.453125,0.0,2235.933349609375,1.0,279.7583312988281,283.0615539550781,294.9980163574219,298.2917175292969,293.1499938964844,293.1499938964844,280.04998779296875,36245.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089565277099608,1.0,0.0,0.0,3.656273603439331,3.65629768371582,8.920119398680981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.74853515625,0.0,1542.0020751953125,1895.4371337890625,0.0,3486.917236328125,0.9068301916122437,1.0,0.0,3.0,1.0,0.0
12409380,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7939322590827942,0.2820899784564972,0.2560042440891266,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.6235872507095337,0.5398140549659729,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.941583514213562,0.469509869813919,0.3287917971611023,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8540884852409363,0.3549138903617859,0.3380863666534424,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7419653534889221,0.2292623817920684,1.042915940284729,284.8684387207031,284.95001220703125,297.0003662109375,291.9443359375,297.156982421875,297.2026672363281,284.8702392578125,1.0,0.5619743466377258,0.3683584928512573,0.1500000059604644,1.0,1.0,-3.0084710121154785,0.232694387435913,2.775776624679565,-0.4476508200168609,0.8980390429496765,0.8980390429496765,0.0,136.7494354248047,129.0,49260.83984375,0.0,2256.769287109375,1.0,280.04205322265625,283.26397705078125,294.91241455078125,298.0613708496094,293.1499938964844,293.1499938964844,280.3500061035156,36138.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898636519908905,1.0,0.0,0.0,3.650248050689697,3.6502721309661865,8.890743288247904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.69091796875,0.0,1534.4798583984375,1895.4371337890625,0.0,3390.87158203125,0.9054403305053712,1.0,0.0,3.0,1.0,0.0
12409440,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7939322590827942,0.2820899784564972,0.2560042440891266,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.6235872507095337,0.5398140549659729,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.941583514213562,0.469509869813919,0.3287917971611023,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8540884852409363,0.3549138903617859,0.3380863666534424,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7419653534889221,0.2292623817920684,1.042915940284729,284.8684387207031,284.95001220703125,297.0003662109375,291.9443359375,297.156982421875,297.2026672363281,284.8702392578125,1.0,0.5619743466377258,0.3683584928512573,0.1500000059604644,1.0,1.0,-3.0084710121154785,0.232694387435913,2.775776624679565,-0.4476508200168609,0.8980390429496765,0.8980390429496765,0.0,136.7494354248047,129.0,49260.83984375,0.0,2256.769287109375,1.0,280.04205322265625,283.26397705078125,294.91241455078125,298.0613708496094,293.1499938964844,293.1499938964844,280.3500061035156,36138.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898636519908905,1.0,0.0,0.0,3.650248050689697,3.6502721309661865,8.890743288247904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.69091796875,0.0,1534.4798583984375,1895.4371337890625,0.0,3390.87158203125,0.9054403305053712,1.0,0.0,3.0,1.0,0.0
12409500,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.79533451795578,0.2824321389198303,0.2561487555503845,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6228786706924438,0.537349283695221,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9443447589874268,0.471218466758728,0.3298287689685821,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8555633425712585,0.3553509712219238,0.3383300304412842,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7430391311645508,0.2294058054685592,1.0429484844207764,285.0105895996094,284.95001220703125,296.98443603515625,291.93853759765625,297.156982421875,297.20721435546875,285.01873779296875,1.0,0.5610520839691162,0.3701793551445007,0.1500000059604644,1.0,1.0,-3.00727653503418,0.2325293123722076,2.774747133255005,-0.4473316073417663,0.8998193144798279,0.8998193144798279,0.0,136.0036163330078,129.0,48100.484375,0.0,2250.796875,1.0,280.29852294921875,283.4300231933594,294.8747253417969,297.8954772949219,293.1499938964844,293.1499938964844,280.3500061035156,36028.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905717134475708,1.0,0.0,0.0,3.6499276161193848,3.649951696395874,8.889182367965986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.14794921875,0.0,1533.3017578125,1895.4371337890625,0.0,3315.5537109375,0.9053317308425904,1.0,0.0,3.0,1.0,0.0
12409560,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7988609075546265,0.2829702496528625,0.2565136253833771,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.623144805431366,0.5312219262123108,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9497332572937012,0.4731520712375641,0.3310761749744415,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8591783046722412,0.3560024797916412,0.3388049602508545,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7459153532981873,0.2297300398349762,1.0437606573104858,285.0576477050781,284.95001220703125,296.9672241210937,291.9322509765625,297.1580810546875,297.2137145996094,285.0585327148437,1.0,0.5592867732048035,0.3719942569732666,0.1500000059604644,1.0,1.0,-3.0034005641937256,0.2320080995559692,2.771392583847046,-0.4469051361083984,0.901052713394165,0.901052713394165,0.0,134.10470581054688,132.0,47898.6015625,0.0,2234.15380859375,1.0,280.34210205078125,283.4746398925781,294.8876953125,297.9402770996094,293.1499938964844,293.1499938964844,280.04998779296875,35937.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868575692176819,1.0,0.0,0.0,3.651944637298584,3.651968479156494,8.899008889784454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.08642578125,0.0,1534.8685302734375,1895.4371337890625,0.0,3280.80810546875,0.9056864976882936,1.0,0.0,3.0,1.0,0.0
12409620,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8011682629585266,0.2829056978225708,0.2567634880542755,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.6233773231506348,0.5272850394248962,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9544037580490112,0.4756059646606445,0.3330702781677246,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8618167042732239,0.3563955128192901,0.339435338973999,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7479708790779114,0.2298711240291595,1.0450419187545776,284.88037109375,284.95001220703125,296.9289855957031,291.918212890625,297.1496887207031,297.2140808105469,284.87890625,1.0,0.5589258670806885,0.3756241202354431,0.1500000059604644,1.0,1.0,-3.0036520957946777,0.2320434153079986,2.771608591079712,-0.4469980299472809,0.8986943960189819,0.8986943960189819,0.0,132.99664306640625,150.0,49096.22265625,0.0,2228.931884765625,1.0,280.0579833984375,283.275634765625,294.9516296386719,298.1415100097656,293.1499938964844,293.1499938964844,280.3500061035156,36067.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974965214729309,1.0,0.0,0.0,3.6502490043640137,3.650273084640503,8.890747835721413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.37939453125,0.0,1533.9527587890625,1895.4371337890625,0.0,3380.2373046875,0.9053694605827332,1.0,0.0,3.0,1.0,0.0
12409680,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8011682629585266,0.2829056978225708,0.2567634880542755,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.6233773231506348,0.5272850394248962,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9544037580490112,0.4756059646606445,0.3330702781677246,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8618167042732239,0.3563955128192901,0.339435338973999,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7479708790779114,0.2298711240291595,1.0450419187545776,284.88037109375,284.95001220703125,296.9289855957031,291.918212890625,297.1496887207031,297.2140808105469,284.87890625,1.0,0.5589258670806885,0.3756241202354431,0.1500000059604644,1.0,1.0,-3.0036520957946777,0.2320434153079986,2.771608591079712,-0.4469980299472809,0.8986943960189819,0.8986943960189819,0.0,132.99664306640625,150.0,49096.22265625,0.0,2228.931884765625,1.0,280.0579833984375,283.275634765625,294.9516296386719,298.1415100097656,293.1499938964844,293.1499938964844,280.3500061035156,36067.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974965214729309,1.0,0.0,0.0,3.6502490043640137,3.650273084640503,8.890747835721413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.37939453125,0.0,1533.9527587890625,1895.4371337890625,0.0,3380.2373046875,0.9053694605827332,1.0,0.0,3.0,1.0,0.0
12409740,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7944783568382263,0.2833030223846435,0.2569819092750549,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.6226236820220947,0.5407911539077759,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.947676718235016,0.4787432253360748,0.3350750207901001,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8551761507987976,0.3571226894855499,0.3400248289108276,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7423704266548157,0.2302407771348953,1.0466238260269165,285.0660400390625,284.95001220703125,296.88604736328125,291.90234375,297.1434631347656,297.2185974121094,285.06854248046875,1.0,0.5651319026947021,0.3792539536952972,0.1500000059604644,1.0,1.0,-3.025136232376098,0.2349345237016677,2.790201663970948,-0.4492295682430267,0.9016854166984558,0.9016854166984558,0.0,137.68438720703125,153.0,48035.3046875,0.0,2291.551513671875,1.0,280.3420104980469,283.4808349609375,294.8766174316406,297.9436340332031,293.1499938964844,293.1499938964844,280.04998779296875,35905.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889000415802002,1.0,0.0,0.0,3.652769327163696,3.6527934074401855,8.903028856366291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.47607421875,0.0,1535.546630859375,1895.4371337890625,0.0,3299.91943359375,0.905850112438202,1.0,0.0,3.0,1.0,0.0
