time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409800,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7944783568382263,0.2833030223846435,0.2569819092750549,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.6226236820220947,0.5407911539077759,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.947676718235016,0.4787432253360748,0.3350750207901001,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8551761507987976,0.3571226894855499,0.3400248289108276,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7423704266548157,0.2302407771348953,1.0466238260269165,285.0660400390625,284.95001220703125,296.88604736328125,291.90234375,297.1434631347656,297.2185974121094,285.06854248046875,1.0,0.5651319026947021,0.3792539536952972,0.1500000059604644,1.0,1.0,-3.025136232376098,0.2349345237016677,2.790201663970948,-0.4492295682430267,0.9016854166984558,0.9016854166984558,0.0,137.68438720703125,153.0,48035.3046875,0.0,2291.551513671875,1.0,280.3420104980469,283.4808349609375,294.8766174316406,297.9436340332031,293.1499938964844,293.1499938964844,280.04998779296875,35905.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889000415802002,1.0,0.0,0.0,3.652769327163696,3.6527934074401855,8.903028856366291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.47607421875,0.0,1535.546630859375,1895.4371337890625,0.0,3299.91943359375,0.905850112438202,1.0,0.0,3.0,1.0,0.0
12409860,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7885001301765442,0.2831265330314636,0.257252424955368,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.61884605884552,0.5534082651138306,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9416545629501344,0.4811767339706421,0.3371385931968689,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8493489027023315,0.3573976159095764,0.3406873941421509,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7374390363693237,0.2302806228399276,1.048402190208435,284.91290283203125,284.95001220703125,296.8387451171875,291.8847961425781,297.131591796875,297.21710205078125,284.9121398925781,1.0,0.5703733563423157,0.3828571736812591,0.1500000059604644,1.0,1.0,-3.046061038970948,0.2377477288246154,2.808313369750977,-0.4507973790168762,0.8999446630477905,0.8999446630477905,0.0,142.2218780517578,156.0,49495.40625,0.0,2353.1533203125,1.0,280.0579833984375,283.29864501953125,294.9254455566406,298.1376342773437,293.1499938964844,293.1499938964844,279.75,36018.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005770683288574,1.0,0.0,0.0,3.652853488922119,3.652877569198608,8.903439265850466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.2822265625,0.0,1536.485595703125,1895.4371337890625,0.0,3408.963134765625,0.9059202075004578,1.0,0.0,3.0,1.0,0.0
12409920,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7885001301765442,0.2831265330314636,0.257252424955368,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.61884605884552,0.5534082651138306,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9416545629501344,0.4811767339706421,0.3371385931968689,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8493489027023315,0.3573976159095764,0.3406873941421509,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7374390363693237,0.2302806228399276,1.048402190208435,284.91290283203125,284.95001220703125,296.8387451171875,291.8847961425781,297.131591796875,297.21710205078125,284.9121398925781,1.0,0.5703733563423157,0.3828571736812591,0.1500000059604644,1.0,1.0,-3.046061038970948,0.2377477288246154,2.808313369750977,-0.4507973790168762,0.8999446630477905,0.8999446630477905,0.0,142.2218780517578,156.0,49495.40625,0.0,2353.1533203125,1.0,280.0579833984375,283.29864501953125,294.9254455566406,298.1376342773437,293.1499938964844,293.1499938964844,279.75,36018.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005770683288574,1.0,0.0,0.0,3.652853488922119,3.652877569198608,8.903439265850466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.2822265625,0.0,1536.485595703125,1895.4371337890625,0.0,3408.963134765625,0.9059202075004578,1.0,0.0,3.0,1.0,0.0
12409980,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7814192175865173,0.2819958925247192,0.2565629482269287,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.9990000128746032,0.6125128865242004,0.5666676163673401,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.9343897700309752,0.4825079143047333,0.3383299112319946,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8427463173866272,0.3567509949207306,0.3404239416122436,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7316886186599731,0.2295474112033844,1.0466699600219729,284.7332763671875,284.95001220703125,296.7874755859375,291.8656311035156,297.108642578125,297.202392578125,284.7323913574219,1.0,0.5748820900917053,0.3864603638648987,0.1500000059604644,1.0,1.0,-3.060211420059204,0.2396569550037384,2.820554494857788,-0.4518788456916809,0.8955655694007874,0.8955655694007874,0.0,146.7671661376953,159.0,50862.66015625,0.0,2402.970458984375,1.0,279.7579345703125,283.0950012207031,294.9170837402344,298.231201171875,293.1499938964844,293.1499938964844,280.04998779296875,36221.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137240648269652,1.0,0.0,0.0,3.645273208618164,3.645297288894653,8.866525718076446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.17041015625,0.0,1529.573974609375,1895.4371337890625,0.0,3531.1318359375,0.904358446598053,1.0,0.0,3.0,1.0,0.0
12410040,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7814192175865173,0.2819958925247192,0.2565629482269287,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.9990000128746032,0.6125128865242004,0.5666676163673401,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.9343897700309752,0.4825079143047333,0.3383299112319946,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8427463173866272,0.3567509949207306,0.3404239416122436,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7316886186599731,0.2295474112033844,1.0466699600219729,284.7332763671875,284.95001220703125,296.7874755859375,291.8656311035156,297.108642578125,297.202392578125,284.7323913574219,1.0,0.5748820900917053,0.3864603638648987,0.1500000059604644,1.0,1.0,-3.060211420059204,0.2396569550037384,2.820554494857788,-0.4518788456916809,0.8955655694007874,0.8955655694007874,0.0,146.7671661376953,159.0,50862.66015625,0.0,2402.970458984375,1.0,279.7579345703125,283.0950012207031,294.9170837402344,298.231201171875,293.1499938964844,293.1499938964844,280.04998779296875,36221.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137240648269652,1.0,0.0,0.0,3.645273208618164,3.645297288894653,8.866525718076446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.17041015625,0.0,1529.573974609375,1895.4371337890625,0.0,3531.1318359375,0.904358446598053,1.0,0.0,3.0,1.0,0.0
12410100,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7780753374099731,0.2817145884037018,0.2561700344085693,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.6093228459358215,0.5729660391807556,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9309983849525452,0.4835631251335144,0.3389023542404175,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.839633584022522,0.3566212356090545,0.3401979207992553,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7288809418678284,0.2292408794164657,1.045180320739746,284.86279296875,284.95001220703125,296.7604675292969,291.8554992675781,297.099609375,297.19854736328125,284.8708801269531,1.0,0.5768898129463196,0.3882619738578796,0.1500000059604644,1.0,1.0,-3.065934658050537,0.240431323647499,2.82550311088562,-0.4523473680019378,0.8962153196334839,0.8962153196334839,0.0,148.9177703857422,159.0,49773.42578125,0.0,2424.878662109375,1.0,280.0009460449219,283.2491760253906,294.8364562988281,297.9918518066406,293.1499938964844,293.1499938964844,280.04998779296875,36162.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908125936985016,1.0,0.0,0.0,3.641989707946777,3.6420137882232666,8.850559538586822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.79248046875,0.0,1525.4853515625,1895.4371337890625,0.0,3479.20361328125,0.9036403298377992,1.0,0.0,3.0,1.0,0.0
12410160,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7751895189285278,0.2818352878093719,0.2562118768692016,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.99863463640213,0.6066936254501343,0.5760084390640259,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9280419945716858,0.4851096272468567,0.3399011790752411,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8368333578109741,0.3568543195724487,0.3403573930263519,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7263062000274658,0.2291707694530487,1.0448048114776611,284.9149780273437,284.95001220703125,296.73260498046875,291.84503173828125,297.0941772460937,297.1996154785156,284.9164123535156,1.0,0.5787503123283386,0.3900063633918762,0.1500000059604644,1.0,1.0,-3.0706567764282227,0.2410676926374435,2.8295891284942627,-0.4525962173938751,0.8965452313423157,0.8965452313423157,0.0,151.08837890625,162.0,49633.0078125,0.0,2445.029052734375,1.0,280.04254150390625,283.29766845703125,294.8199462890625,297.9942321777344,293.1499938964844,293.1499938964844,280.3500061035156,36091.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904977560043335,1.0,0.0,0.0,3.6409788131713854,3.641002655029297,8.845647130328871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.81103515625,0.0,1523.8365478515625,1895.4371337890625,0.0,3449.9365234375,0.9033366441726683,1.0,0.0,3.0,1.0,0.0
12410220,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7697998881340027,0.2826931178569793,0.2569605112075805,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9914231300354004,0.6038855910301208,0.5728849768638611,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.922290027141571,0.4889074563980102,0.3425027132034302,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8314551711082458,0.357937216758728,0.341355413198471,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7213369011878967,0.2295132130384445,1.0463931560516355,285.10272216796875,284.95001220703125,296.6744689941406,291.8230895996094,297.0876159667969,297.20806884765625,285.10418701171875,1.0,0.5817863345146179,0.3934951722621918,0.1500000059604644,1.0,1.0,-3.0739707946777344,0.2415163815021515,2.8324544429779053,-0.4528469741344452,0.9001305103302002,0.9001305103302002,0.0,155.56068420410156,165.0,48320.0,0.0,2474.765380859375,1.0,280.3415222167969,283.507080078125,294.7831726074219,297.8612060546875,293.1499938964844,293.1499938964844,280.6499938964844,35882.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940724730491638,1.0,0.0,0.0,3.644714117050171,3.64473819732666,8.863806328918145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.92724609375,0.0,1526.417724609375,1895.4371337890625,0.0,3348.27099609375,0.9040327072143556,1.0,0.0,3.0,1.0,0.0
12410280,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7697998881340027,0.2826931178569793,0.2569605112075805,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9914231300354004,0.6038855910301208,0.5728849768638611,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.922290027141571,0.4889074563980102,0.3425027132034302,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8314551711082458,0.357937216758728,0.341355413198471,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7213369011878967,0.2295132130384445,1.0463931560516355,285.10272216796875,284.95001220703125,296.6744689941406,291.8230895996094,297.0876159667969,297.20806884765625,285.10418701171875,1.0,0.5817863345146179,0.3934951722621918,0.1500000059604644,1.0,1.0,-3.0739707946777344,0.2415163815021515,2.8324544429779053,-0.4528469741344452,0.9001305103302002,0.9001305103302002,0.0,155.56068420410156,165.0,48320.0,0.0,2474.765380859375,1.0,280.3415222167969,283.507080078125,294.7831726074219,297.8612060546875,293.1499938964844,293.1499938964844,280.6499938964844,35882.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940724730491638,1.0,0.0,0.0,3.644714117050171,3.64473819732666,8.863806328918145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.92724609375,0.0,1526.417724609375,1895.4371337890625,0.0,3348.27099609375,0.9040327072143556,1.0,0.0,3.0,1.0,0.0
12410340,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7675777077674866,0.284077525138855,0.2581942081451416,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.9873679280281068,0.6030097603797913,0.5718246698379517,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.920637547969818,0.493296355009079,0.3455259203910827,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8291476964950562,0.3595795631408691,0.3428851366043091,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.7191427946090698,0.2304158806800842,1.0503252744674685,285.2943115234375,284.95001220703125,296.61346435546875,291.7999572753906,297.0851135253906,297.2226257324219,285.2958068847656,1.0,0.5848920941352844,0.3969839513301849,0.1500000059604644,1.0,1.0,-3.0843749046325684,0.2429289519786834,2.8414459228515625,-0.4537286758422851,0.9062941670417786,0.9062941670417786,0.0,158.5398406982422,168.0,47124.4921875,0.0,2510.155517578125,1.0,280.6417541503906,283.71832275390625,294.76177978515625,297.7605895996094,293.1499938964844,293.1499938964844,280.3500061035156,35641.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838819265365601,1.0,0.0,0.0,3.6573872566223145,3.657411336898804,8.925554197958263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.1298828125,0.0,1538.7152099609375,1895.4371337890625,0.0,3252.948974609375,0.9067055583000184,1.0,0.0,3.0,1.0,0.0
12410400,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7675777077674866,0.284077525138855,0.2581942081451416,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.9873679280281068,0.6030097603797913,0.5718246698379517,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.920637547969818,0.493296355009079,0.3455259203910827,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8291476964950562,0.3595795631408691,0.3428851366043091,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.7191427946090698,0.2304158806800842,1.0503252744674685,285.2943115234375,284.95001220703125,296.61346435546875,291.7999572753906,297.0851135253906,297.2226257324219,285.2958068847656,1.0,0.5848920941352844,0.3969839513301849,0.1500000059604644,1.0,1.0,-3.0843749046325684,0.2429289519786834,2.8414459228515625,-0.4537286758422851,0.9062941670417786,0.9062941670417786,0.0,158.5398406982422,168.0,47124.4921875,0.0,2510.155517578125,1.0,280.6417541503906,283.71832275390625,294.76177978515625,297.7605895996094,293.1499938964844,293.1499938964844,280.3500061035156,35641.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838819265365601,1.0,0.0,0.0,3.6573872566223145,3.657411336898804,8.925554197958263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.1298828125,0.0,1538.7152099609375,1895.4371337890625,0.0,3252.948974609375,0.9067055583000184,1.0,0.0,3.0,1.0,0.0
12410460,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7641174793243408,0.2842562794685364,0.258879542350769,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.98220032453537,0.6009284853935242,0.5704907178878784,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9174371957778932,0.4962225556373596,0.3480140566825866,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8258194923400879,0.3602493703365326,0.3440032601356506,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.716151773929596,0.2307837009429931,1.0536757707595823,285.1225280761719,284.95001220703125,296.5499267578125,291.7757568359375,297.0723571777344,297.2247009277344,285.1210021972656,1.0,0.5878773331642151,0.4005278646945953,0.1500000059604644,1.0,1.0,-3.091971635818481,0.2439567446708679,2.8480148315429688,-0.4541416466236114,0.9072256684303284,0.9072256684303284,0.0,162.04420471191406,171.0,48505.265625,0.0,2543.134521484375,1.0,280.3576965332031,283.5214538574219,294.82012939453125,297.97119140625,293.1499938964844,293.1499938964844,280.04998779296875,35734.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968151211738586,1.0,0.0,0.0,3.668074369430542,3.6680984497070312,8.977792731457157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.50244140625,0.0,1551.37451171875,1895.4371337890625,0.0,3373.87841796875,0.90913063287735,1.0,0.0,3.0,1.0,0.0
12410520,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7641174793243408,0.2842562794685364,0.258879542350769,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.98220032453537,0.6009284853935242,0.5704907178878784,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9174371957778932,0.4962225556373596,0.3480140566825866,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8258194923400879,0.3602493703365326,0.3440032601356506,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.716151773929596,0.2307837009429931,1.0536757707595823,285.1225280761719,284.95001220703125,296.5499267578125,291.7757568359375,297.0723571777344,297.2247009277344,285.1210021972656,1.0,0.5878773331642151,0.4005278646945953,0.1500000059604644,1.0,1.0,-3.091971635818481,0.2439567446708679,2.8480148315429688,-0.4541416466236114,0.9072256684303284,0.9072256684303284,0.0,162.04420471191406,171.0,48505.265625,0.0,2543.134521484375,1.0,280.3576965332031,283.5214538574219,294.82012939453125,297.97119140625,293.1499938964844,293.1499938964844,280.04998779296875,35734.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968151211738586,1.0,0.0,0.0,3.668074369430542,3.6680984497070312,8.977792731457157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.50244140625,0.0,1551.37451171875,1895.4371337890625,0.0,3373.87841796875,0.90913063287735,1.0,0.0,3.0,1.0,0.0
12410580,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.757794976234436,0.2831423580646515,0.2582948505878448,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9739043712615968,0.597351610660553,0.5676138997077942,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9108780026435852,0.4977546036243438,0.3494035899639129,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.819873034954071,0.359704852104187,0.3439234793186188,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.71059250831604,0.2302485257387161,1.0530824661254885,284.9224853515625,284.95001220703125,296.4842529296875,291.7506103515625,297.0493469238281,297.2141418457031,284.9205627441406,1.0,0.5900481939315796,0.4040717482566833,0.1500000059604644,1.0,1.0,-3.088681221008301,0.2435040324926376,2.845177173614502,-0.4536440968513489,0.905233919620514,0.905233919620514,0.0,166.60995483398438,174.0,49771.73828125,0.0,2560.87646484375,1.0,280.0580444335937,283.30181884765625,294.80474853515625,298.0545959472656,293.1499938964844,293.1499938964844,279.75,35932.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106773734092712,1.0,0.0,0.0,3.671307802200317,3.671331882476807,8.993627034215024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.76611328125,0.0,1556.4952392578125,1895.4371337890625,0.0,3502.888916015625,0.909980535507202,1.0,0.0,3.0,1.0,0.0
12410640,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.757794976234436,0.2831423580646515,0.2582948505878448,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9739043712615968,0.597351610660553,0.5676138997077942,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9108780026435852,0.4977546036243438,0.3494035899639129,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.819873034954071,0.359704852104187,0.3439234793186188,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.71059250831604,0.2302485257387161,1.0530824661254885,284.9224853515625,284.95001220703125,296.4842529296875,291.7506103515625,297.0493469238281,297.2141418457031,284.9205627441406,1.0,0.5900481939315796,0.4040717482566833,0.1500000059604644,1.0,1.0,-3.088681221008301,0.2435040324926376,2.845177173614502,-0.4536440968513489,0.905233919620514,0.905233919620514,0.0,166.60995483398438,174.0,49771.73828125,0.0,2560.87646484375,1.0,280.0580444335937,283.30181884765625,294.80474853515625,298.0545959472656,293.1499938964844,293.1499938964844,279.75,35932.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106773734092712,1.0,0.0,0.0,3.671307802200317,3.671331882476807,8.993627034215024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.76611328125,0.0,1556.4952392578125,1895.4371337890625,0.0,3502.888916015625,0.909980535507202,1.0,0.0,3.0,1.0,0.0
12410700,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.7544229030609131,0.2823415696620941,0.2577614188194275,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.96933114528656,0.5952782034873962,0.5658901929855347,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9074814915657043,0.4982655346393585,0.3499118983745575,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8166398406028748,0.3591624200344085,0.3436108827590942,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.7074110507965088,0.2297548651695251,1.0517140626907349,284.7744445800781,284.95001220703125,296.4507141113281,291.7377014160156,297.0361633300781,297.2068786621094,284.7658386230469,1.0,0.590827465057373,0.4058437049388885,0.1500000059604644,1.0,1.0,-3.0845611095428467,0.2429417371749878,2.8416192531585693,-0.4532033503055572,0.9026312828063964,0.9026312828063964,0.0,168.9066925048828,174.0,50849.3046875,0.0,2565.044189453125,1.0,279.8009338378906,283.13165283203125,294.80889892578125,298.177734375,293.1499938964844,293.1499938964844,279.75,36067.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918672263622284,1.0,0.0,0.0,3.6696741580963135,3.669698476791382,8.985625186141988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.021484375,0.0,1555.67431640625,1895.4371337890625,0.0,3576.900146484375,0.9096701741218568,1.0,0.0,3.0,1.0,0.0
12410760,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7508519291877747,0.2814005613327026,0.2570434212684631,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.9643710255622864,0.5930340886116028,0.563921332359314,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.9039541482925416,0.4986224174499511,0.3502515256404876,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.8131460547447205,0.35845947265625,0.343096375465393,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7039483785629272,0.2291229367256164,1.0495851039886477,284.7168884277344,284.95001220703125,296.4167785644531,291.7246398925781,297.0218505859375,297.1982727050781,284.7149353027344,1.0,0.591392993927002,0.4076357781887054,0.1500000059604644,1.0,1.0,-3.078564167022705,0.2421249449253082,2.8364391326904297,-0.452599823474884,0.9004586935043335,0.9004586935043335,0.0,171.24923706054688,177.0,50889.14453125,0.0,2565.83154296875,1.0,279.7577514648437,283.07965087890625,294.7696228027344,298.0941467285156,293.1499938964844,293.1499938964844,279.45001220703125,36185.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922027587890625,1.0,0.0,0.0,3.66520094871521,3.665225028991699,8.963731943367748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.22412109375,0.0,1551.5401611328125,1895.4371337890625,0.0,3607.858642578125,0.9087826013565063,1.0,0.0,3.0,1.0,0.0
12410820,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.7441419959068298,0.2793627679347992,0.2554572522640228,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.954487144947052,0.5882944464683533,0.559766948223114,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115051269531,0.8975980281829834,0.4991008341312408,0.350786805152893,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.8062514066696167,0.3567915558815002,0.3418107032775879,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125732421875,0.6971994042396545,0.2276223450899124,1.0441699028015137,284.5115966796875,284.95001220703125,296.3478698730469,291.697998046875,296.99176025390625,297.17950439453125,284.50958251953125,1.0,0.592065691947937,0.4112199544906616,0.1500000059604644,1.0,1.0,-3.0642542839050293,0.2401808649301529,2.824073314666748,-0.4512160122394562,0.8929393887519836,0.8929393887519836,0.0,175.61639404296875,180.0,51867.921875,0.0,2561.281982421875,1.0,279.4583435058594,282.8597717285156,294.733154296875,298.12042236328125,293.1499938964844,293.1499938964844,279.75,36477.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313061237335204,1.0,0.0,0.0,3.6482670307159424,3.648291110992432,8.881094686330471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.68115234375,0.0,1534.81396484375,1895.4371337890625,0.0,3693.107177734375,0.905194103717804,1.0,0.0,3.0,1.0,0.0
12410880,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.7441419959068298,0.2793627679347992,0.2554572522640228,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.954487144947052,0.5882944464683533,0.559766948223114,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115051269531,0.8975980281829834,0.4991008341312408,0.350786805152893,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.8062514066696167,0.3567915558815002,0.3418107032775879,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125732421875,0.6971994042396545,0.2276223450899124,1.0441699028015137,284.5115966796875,284.95001220703125,296.3478698730469,291.697998046875,296.99176025390625,297.17950439453125,284.50958251953125,1.0,0.592065691947937,0.4112199544906616,0.1500000059604644,1.0,1.0,-3.0642542839050293,0.2401808649301529,2.824073314666748,-0.4512160122394562,0.8929393887519836,0.8929393887519836,0.0,175.61639404296875,180.0,51867.921875,0.0,2561.281982421875,1.0,279.4583435058594,282.8597717285156,294.733154296875,298.12042236328125,293.1499938964844,293.1499938964844,279.75,36477.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313061237335204,1.0,0.0,0.0,3.6482670307159424,3.648291110992432,8.881094686330471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.68115234375,0.0,1534.81396484375,1895.4371337890625,0.0,3693.107177734375,0.905194103717804,1.0,0.0,3.0,1.0,0.0
12410940,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.739840567111969,0.278617113828659,0.2545095980167389,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.947292149066925,0.5852774381637573,0.5565042495727539,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.8940762877464294,0.5012219548225403,0.3519583940505981,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749572753906,0.8015261292457581,0.3561724722385406,0.3409874141216278,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6925409436225891,0.2268144190311432,1.0399296283721924,284.67510986328125,284.95001220703125,296.2779235839844,291.6708374023437,296.9736022949219,297.1763916015625,284.6764221191406,1.0,0.5926222801208496,0.4148041307926178,0.1500000059604644,1.0,1.0,-3.054499864578247,0.23886239528656,2.815637350082397,-0.4504354000091553,0.8905870914459229,0.8905870914459229,0.0,178.65565490722656,183.0,50351.16796875,0.0,2558.52001953125,1.0,279.741943359375,283.0520324707031,294.6318664550781,297.8543701171875,293.1499938964844,293.1499938964844,280.04998779296875,36409.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196581840515136,1.0,0.0,0.0,3.632171869277954,3.632195711135864,8.802905995253241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.52587890625,0.0,1516.4765625,1895.4371337890625,0.0,3586.00390625,0.901585340499878,1.0,0.0,3.0,1.0,0.0
12411000,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.739840567111969,0.278617113828659,0.2545095980167389,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.947292149066925,0.5852774381637573,0.5565042495727539,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.8940762877464294,0.5012219548225403,0.3519583940505981,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749572753906,0.8015261292457581,0.3561724722385406,0.3409874141216278,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6925409436225891,0.2268144190311432,1.0399296283721924,284.67510986328125,284.95001220703125,296.2779235839844,291.6708374023437,296.9736022949219,297.1763916015625,284.6764221191406,1.0,0.5926222801208496,0.4148041307926178,0.1500000059604644,1.0,1.0,-3.054499864578247,0.23886239528656,2.815637350082397,-0.4504354000091553,0.8905870914459229,0.8905870914459229,0.0,178.65565490722656,183.0,50351.16796875,0.0,2558.52001953125,1.0,279.741943359375,283.0520324707031,294.6318664550781,297.8543701171875,293.1499938964844,293.1499938964844,280.04998779296875,36409.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196581840515136,1.0,0.0,0.0,3.632171869277954,3.632195711135864,8.802905995253241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.52587890625,0.0,1516.4765625,1895.4371337890625,0.0,3586.00390625,0.901585340499878,1.0,0.0,3.0,1.0,0.0
12411060,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7385268211364746,0.2790982127189636,0.2547795474529266,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9439202547073364,0.5839259028434753,0.5549867749214172,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8940330743789673,0.5048267245292664,0.3542983829975128,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7999795079231262,0.3567765653133392,0.3413736224174499,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6908974647521973,0.2269925475120544,1.0400309562683103,284.8680419921875,284.95001220703125,296.207275390625,291.643310546875,296.9660949707031,297.1872863769531,284.8697509765625,1.0,0.5938849449157715,0.4185041785240173,0.1500000059604644,1.0,1.0,-3.056389331817627,0.2391186207532882,2.8172707557678223,-0.4506301879882812,0.8910703659057617,0.8910703659057617,0.0,180.33673095703125,186.0,48962.80859375,0.0,2570.900390625,1.0,280.0413818359375,283.2676086425781,294.5941162109375,297.7110900878906,293.1499938964844,293.1499938964844,280.3500061035156,36219.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068726301193236,1.0,0.0,0.0,3.6232736110687256,3.623297452926636,8.759827210269577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.1513671875,0.0,1505.2674560546875,1895.4371337890625,0.0,3467.557861328125,0.8994753360748291,1.0,0.0,3.0,1.0,0.0
12411120,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7385268211364746,0.2790982127189636,0.2547795474529266,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9439202547073364,0.5839259028434753,0.5549867749214172,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8940330743789673,0.5048267245292664,0.3542983829975128,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7999795079231262,0.3567765653133392,0.3413736224174499,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6908974647521973,0.2269925475120544,1.0400309562683103,284.8680419921875,284.95001220703125,296.207275390625,291.643310546875,296.9660949707031,297.1872863769531,284.8697509765625,1.0,0.5938849449157715,0.4185041785240173,0.1500000059604644,1.0,1.0,-3.056389331817627,0.2391186207532882,2.8172707557678223,-0.4506301879882812,0.8910703659057617,0.8910703659057617,0.0,180.33673095703125,186.0,48962.80859375,0.0,2570.900390625,1.0,280.0413818359375,283.2676086425781,294.5941162109375,297.7110900878906,293.1499938964844,293.1499938964844,280.3500061035156,36219.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068726301193236,1.0,0.0,0.0,3.6232736110687256,3.623297452926636,8.759827210269577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.1513671875,0.0,1505.2674560546875,1895.4371337890625,0.0,3467.557861328125,0.8994753360748291,1.0,0.0,3.0,1.0,0.0
12411180,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7382709383964539,0.2801949381828308,0.2556822597980499,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9418562650680542,0.5833901166915894,0.5543642640113831,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8951195478439331,0.5091395378112793,0.3572109639644623,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.799592912197113,0.3580553829669952,0.3424820899963379,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.690506100654602,0.2277992069721222,1.0432195663452148,285.06573486328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9624938964844,297.2033386230469,285.0674133300781,1.0,0.5959193110466003,0.4222042262554168,0.1500000059604644,1.0,1.0,-3.065387487411499,0.2403364181518554,2.825051069259644,-0.451401948928833,0.8942201137542725,0.8942201137542725,0.0,181.8157653808593,189.0,47704.21484375,0.0,2595.89453125,1.0,280.34197998046875,283.4851989746094,294.5722045898437,297.6060791015625,293.1499938964844,293.1499938964844,280.6499938964844,35972.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957766890525818,1.0,0.0,0.0,3.6235275268554688,3.623551368713379,8.761055596551159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.00927734375,0.0,1503.714599609375,1895.4371337890625,0.0,3364.185791015625,0.8993633985519409,1.0,0.0,3.0,1.0,0.0
12411240,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7382709383964539,0.2801949381828308,0.2556822597980499,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9418562650680542,0.5833901166915894,0.5543642640113831,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8951195478439331,0.5091395378112793,0.3572109639644623,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.799592912197113,0.3580553829669952,0.3424820899963379,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.690506100654602,0.2277992069721222,1.0432195663452148,285.06573486328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9624938964844,297.2033386230469,285.0674133300781,1.0,0.5959193110466003,0.4222042262554168,0.1500000059604644,1.0,1.0,-3.065387487411499,0.2403364181518554,2.825051069259644,-0.451401948928833,0.8942201137542725,0.8942201137542725,0.0,181.8157653808593,189.0,47704.21484375,0.0,2595.89453125,1.0,280.34197998046875,283.4851989746094,294.5722045898437,297.6060791015625,293.1499938964844,293.1499938964844,280.6499938964844,35972.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957766890525818,1.0,0.0,0.0,3.6235275268554688,3.623551368713379,8.761055596551159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.00927734375,0.0,1503.714599609375,1895.4371337890625,0.0,3364.185791015625,0.8993633985519409,1.0,0.0,3.0,1.0,0.0
12411300,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7382047176361084,0.2808669507503509,0.2562485039234161,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.940860390663147,0.5832938551902771,0.5542114973068237,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8956865668296814,0.5114487409591675,0.3587660789489746,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.7994663715362549,0.3588408231735229,0.3431812226772308,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.6904367804527283,0.2283515334129333,1.045537352561951,285.2081604003906,284.95001220703125,296.1007995605469,291.6015930175781,296.9613647460937,297.212158203125,285.21661376953125,1.0,0.597179651260376,0.4240542650222778,0.1500000059604644,1.0,1.0,-3.0713789463043213,0.2411481589078903,2.830230951309204,-0.4519037902355194,0.8973178863525391,0.8973178863525391,0.0,182.66287231445312,189.0,46617.05078125,0.0,2611.886474609375,1.0,280.59796142578125,283.65069580078125,294.5399169921875,297.45928955078125,293.1499938964844,293.1499938964844,280.6499938964844,35826.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887137770652771,1.0,0.0,0.0,3.627230405807495,3.627254247665405,8.778970368439332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.142578125,0.0,1506.6951904296875,1895.4371337890625,0.0,3298.177001953125,0.9001242518424988,1.0,0.0,3.0,1.0,0.0
12411360,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.7383936047554016,0.2816374599933624,0.2569456696510315,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9402059316635132,0.583333432674408,0.554251492023468,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8965522646903992,0.5138818621635437,0.3604581952095032,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.7996158003807068,0.3597344160079956,0.3440191745758056,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.6906474828720093,0.2290067225694656,1.0484167337417605,285.2620544433594,284.95001220703125,296.0653686523437,291.5876770019531,296.9608459472656,297.22186279296875,285.26373291015625,1.0,0.5986297130584717,0.5392434000968933,0.1500000059604644,0.800000011920929,1.0,-3.078765630722046,0.2541325986385345,2.8246331214904785,-0.4405610859394073,0.8999816179275513,0.8999816179275513,0.0,183.42369079589844,192.0,46548.58984375,0.0,2630.721435546875,1.0,280.64178466796875,283.7001953125,294.5512084960937,297.5120544433594,293.1499938964844,293.1499938964844,280.95001220703125,35704.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861069083213806,1.0,0.0,0.0,3.6338067054748535,3.633830547332764,8.81083281001338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.125,0.0,1513.0269775390625,1895.4371337890625,0.0,3273.78125,0.901474952697754,1.0,0.0,3.0,1.0,0.0
12411420,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.7406691312789917,0.2833034694194793,0.2583475112915039,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555358886719,0.9418889284133912,0.5836140513420105,0.5543942451477051,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.9008349180221558,0.5189398527145386,0.3638751804828644,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8022081851959229,0.3616824746131897,0.3457479476928711,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.6931781768798828,0.2304889410734176,1.0545533895492554,285.45538330078125,284.95001220703125,295.99481201171875,291.5599060058594,296.9598388671875,297.24127197265625,285.4570617675781,1.0,0.6027401685714722,0.769621729850769,0.1500000059604644,0.4000000059604645,1.0,-3.0941271781921387,0.6392602920532227,2.454866886138916,-0.0590829662978649,0.908309042453766,0.908309042453766,0.0,183.0325164794922,195.0,45460.1640625,0.0,2679.15576171875,1.0,280.94171142578125,283.9122009277344,294.52783203125,297.4209289550781,293.1499938964844,293.1499938964844,280.6499938964844,35436.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772616386413574,1.0,0.0,0.0,3.654137134552002,3.654160976409912,8.909697157832852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.60791015625,0.0,1533.5538330078125,1895.4371337890625,0.0,3190.91259765625,0.9058380722999572,1.0,0.0,3.0,1.0,0.0
12411480,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.7406691312789917,0.2833034694194793,0.2583475112915039,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555358886719,0.9418889284133912,0.5836140513420105,0.5543942451477051,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.9008349180221558,0.5189398527145386,0.3638751804828644,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8022081851959229,0.3616824746131897,0.3457479476928711,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.6931781768798828,0.2304889410734176,1.0545533895492554,285.45538330078125,284.95001220703125,295.99481201171875,291.5599060058594,296.9598388671875,297.24127197265625,285.4570617675781,1.0,0.6027401685714722,0.769621729850769,0.1500000059604644,0.4000000059604645,1.0,-3.0941271781921387,0.6392602920532227,2.454866886138916,-0.0590829662978649,0.908309042453766,0.908309042453766,0.0,183.0325164794922,195.0,45460.1640625,0.0,2679.15576171875,1.0,280.94171142578125,283.9122009277344,294.52783203125,297.4209289550781,293.1499938964844,293.1499938964844,280.6499938964844,35436.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772616386413574,1.0,0.0,0.0,3.654137134552002,3.654160976409912,8.909697157832852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.60791015625,0.0,1533.5538330078125,1895.4371337890625,0.0,3190.91259765625,0.9058380722999572,1.0,0.0,3.0,1.0,0.0
12411540,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.7986835241317749,0.284097820520401,0.2575898170471191,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.9990000128746032,0.5834898352622986,0.5337958335876465,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.9801471829414368,0.5228539109230042,0.3654921352863312,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.8632171154022217,0.3628706037998199,0.3453155755996704,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7465077042579651,0.2315209656953811,1.0514485836029053,285.4599914550781,284.95001220703125,295.925048828125,291.5323486328125,295.9280700683594,297.2493896484375,285.4913330078125,1.0,0.626104474067688,1.0,0.1500000059604644,0.0,1.0,-3.066120386123657,3.0651001930236816,0.0010201007826253,2.3664939403533936,0.9143370389938354,0.9143370389938354,0.0,138.39764404296875,198.0,53559.62109375,0.0,2864.103515625,1.0,280.65777587890625,284.1010131835937,294.6238708496094,297.8526306152344,293.1499938964844,293.1499938964844,280.3500061035156,35417.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897648274898529,1.0,0.0,0.0,3.675265312194824,3.6752896308898926,9.013027693072218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.580078125,0.0,1557.067626953125,1895.4371337890625,0.0,3381.653076171875,0.9105701446533204,1.0,0.0,3.0,1.0,0.0
12411600,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.7986835241317749,0.284097820520401,0.2575898170471191,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.9990000128746032,0.5834898352622986,0.5337958335876465,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.9801471829414368,0.5228539109230042,0.3654921352863312,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.8632171154022217,0.3628706037998199,0.3453155755996704,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7465077042579651,0.2315209656953811,1.0514485836029053,285.4599914550781,284.95001220703125,295.925048828125,291.5323486328125,295.9280700683594,297.2493896484375,285.4913330078125,1.0,0.626104474067688,1.0,0.1500000059604644,0.0,1.0,-3.066120386123657,3.0651001930236816,0.0010201007826253,2.3664939403533936,0.9143370389938354,0.9143370389938354,0.0,138.39764404296875,198.0,53559.62109375,0.0,2864.103515625,1.0,280.65777587890625,284.1010131835937,294.6238708496094,297.8526306152344,293.1499938964844,293.1499938964844,280.3500061035156,35417.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897648274898529,1.0,0.0,0.0,3.675265312194824,3.6752896308898926,9.013027693072218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.580078125,0.0,1557.067626953125,1895.4371337890625,0.0,3381.653076171875,0.9105701446533204,1.0,0.0,3.0,1.0,0.0
