time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.7700896263122559,0.2849885523319244,0.2592674493789673,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38641357421875,0.9795352220535278,0.5827578902244568,0.5530703067779541,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.9463109374046326,0.5269352793693542,0.3690031468868255,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.8339632153511047,0.3641205430030823,0.3473779559135437,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.7226320505142212,0.2326781153678894,1.0606708526611328,285.3871459960937,284.95001220703125,295.8564147949219,291.50518798828125,295.8577575683594,297.2592468261719,285.38250732421875,1.0,0.6446338891983032,1.0,0.1500000059604644,0.0,1.0,-3.112157106399536,3.111936092376709,0.0002211712271673,2.3992373943328857,0.9200553894042968,0.9200553894042968,0.0,159.47605895996094,201.0,55624.46875,0.0,3082.4423828125,1.0,280.35791015625,283.9522399902344,294.6810302734375,298.2740173339844,293.1499938964844,293.1499938964844,280.04998779296875,35375.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395398497581482,1.0,0.0,0.0,3.700275897979736,3.700300455093384,9.136114158536656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.29296875,0.0,1585.0908203125,1895.4371337890625,0.0,3768.259765625,0.916105091571808,1.0,0.0,3.0,1.0,0.0
12411720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.7700896263122559,0.2849885523319244,0.2592674493789673,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38641357421875,0.9795352220535278,0.5827578902244568,0.5530703067779541,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.9463109374046326,0.5269352793693542,0.3690031468868255,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.8339632153511047,0.3641205430030823,0.3473779559135437,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.7226320505142212,0.2326781153678894,1.0606708526611328,285.3871459960937,284.95001220703125,295.8564147949219,291.50518798828125,295.8577575683594,297.2592468261719,285.38250732421875,1.0,0.6446338891983032,1.0,0.1500000059604644,0.0,1.0,-3.112157106399536,3.111936092376709,0.0002211712271673,2.3992373943328857,0.9200553894042968,0.9200553894042968,0.0,159.47605895996094,201.0,55624.46875,0.0,3082.4423828125,1.0,280.35791015625,283.9522399902344,294.6810302734375,298.2740173339844,293.1499938964844,293.1499938964844,280.04998779296875,35375.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395398497581482,1.0,0.0,0.0,3.700275897979736,3.700300455093384,9.136114158536656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.29296875,0.0,1585.0908203125,1895.4371337890625,0.0,3768.259765625,0.916105091571808,1.0,0.0,3.0,1.0,0.0
12411780,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.7472675442695618,0.2840127944946289,0.2594553828239441,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.9482860565185548,0.5793862342834473,0.5511474609375,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.915248155593872,0.5289155840873718,0.3712213635444641,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.8105469346046448,0.3637242317199707,0.3480974733829498,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7014809846878052,0.2324943840503692,1.064788579940796,285.1805114746094,284.95001220703125,295.789306640625,291.4786071777344,295.79058837890625,297.24859619140625,285.1781311035156,1.0,0.654595136642456,1.0,0.1500000059604644,0.0,1.0,-3.115630388259888,3.1154086589813232,0.0002216775901615,2.407065153121948,0.9214781522750854,0.9214781522750854,0.0,179.34280395507812,204.0,57006.890625,0.0,3199.534423828125,1.0,280.0576477050781,283.7273254394531,294.5889587402344,298.2974853515625,293.1499938964844,293.1499938964844,279.75,35566.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641606211662292,1.0,0.0,0.0,3.717061281204224,3.717085838317871,9.219189109899162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3134765625,0.0,1605.7623291015625,1895.4371337890625,0.0,3989.586181640625,0.919986367225647,1.0,0.0,3.0,1.0,0.0
12411840,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.7472675442695618,0.2840127944946289,0.2594553828239441,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.9482860565185548,0.5793862342834473,0.5511474609375,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.915248155593872,0.5289155840873718,0.3712213635444641,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.8105469346046448,0.3637242317199707,0.3480974733829498,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7014809846878052,0.2324943840503692,1.064788579940796,285.1805114746094,284.95001220703125,295.789306640625,291.4786071777344,295.79058837890625,297.24859619140625,285.1781311035156,1.0,0.654595136642456,1.0,0.1500000059604644,0.0,1.0,-3.115630388259888,3.1154086589813232,0.0002216775901615,2.407065153121948,0.9214781522750854,0.9214781522750854,0.0,179.34280395507812,204.0,57006.890625,0.0,3199.534423828125,1.0,280.0576477050781,283.7273254394531,294.5889587402344,298.2974853515625,293.1499938964844,293.1499938964844,279.75,35566.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641606211662292,1.0,0.0,0.0,3.717061281204224,3.717085838317871,9.219189109899162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3134765625,0.0,1605.7623291015625,1895.4371337890625,0.0,3989.586181640625,0.919986367225647,1.0,0.0,3.0,1.0,0.0
12411900,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7400562167167664,0.2831761240959167,0.2590827643871307,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.936850905418396,0.5774197578430176,0.5496993064880371,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9060125946998596,0.5295308828353882,0.3719569146633148,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8024579882621765,0.3631630837917328,0.347968727350235,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6941899657249451,0.2320736795663833,1.0647159814834597,285.02520751953125,284.95001220703125,295.75640869140625,291.465576171875,295.7576904296875,297.2401428222656,285.0161437988281,1.0,0.6578767895698547,1.0,0.1500000059604644,0.0,1.0,-3.1140904426574707,3.1138689517974854,0.0002214587439084,2.405965805053711,0.9204724431037904,0.9204724431037904,0.0,186.2419891357422,204.0,58127.87109375,0.0,3232.406494140625,1.0,279.7995910644531,283.5511474609375,294.5661926269531,298.3940734863281,293.1499938964844,293.1499938964844,279.75,35696.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736937880516052,1.0,0.0,0.0,3.722317934036255,3.7223424911499023,9.245283081327216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.58984375,0.0,1612.8076171875,1895.4371337890625,0.0,4073.66943359375,0.9212188720703124,1.0,0.0,3.0,1.0,0.0
12411960,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7339816093444824,0.2821716368198395,0.2584486901760101,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9269787669181824,0.5752851963043213,0.5479682087898254,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8988829851150513,0.5299569964408875,0.3724540770053863,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7955245971679688,0.3624113500118255,0.3475575447082519,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.6879640221595764,0.2314777970314026,1.0634729862213137,284.9614562988281,284.95001220703125,295.7240295410156,291.4527587890625,295.72528076171875,297.2301025390625,284.958984375,1.0,0.6602233052253723,1.0,0.1500000059604644,0.0,1.0,-3.109861135482788,3.10964035987854,0.0002208578516729,2.402771711349488,0.919867753982544,0.919867753982544,0.0,192.100326538086,207.0,58180.171875,0.0,3253.010498046875,1.0,279.75732421875,283.4944763183594,294.5130920410156,298.2903747558594,293.1499938964844,293.1499938964844,279.45001220703125,35810.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777909517288208,1.0,0.0,0.0,3.724888324737549,3.724912881851196,9.25805579754524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.859375,0.0,1616.644287109375,1895.4371337890625,0.0,4109.4921875,0.9219002723693848,1.0,0.0,3.0,1.0,0.0
12412020,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.7245555520057678,0.2799743413925171,0.2568986415863037,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.9118480682373048,0.5707557797431946,0.5441915392875671,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.8884817957878113,0.5305131673812866,0.3731885254383087,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.7848420143127441,0.3605942726135254,0.346326619386673,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.678229570388794,0.2299833446741104,1.0590322017669678,284.74237060546875,284.95001220703125,295.6609802246094,291.42779541015625,295.6622009277344,297.2079467773437,284.7398681640625,1.0,0.6629863977432251,1.0,0.1500000059604644,0.0,1.0,-3.097527980804444,3.097308874130249,0.0002191099047195,2.393334150314331,0.9153243899345398,0.9153243899345398,0.0,201.11785888671875,210.0,59215.55859375,0.0,3270.092041015625,1.0,279.4577941894531,283.2637939453125,294.4643859863281,298.3023986816406,293.1499938964844,293.1499938964844,279.1499938964844,36086.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868988990783693,1.0,0.0,0.0,3.722490310668945,3.7225148677825928,9.24613914321526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.74609375,0.0,1615.9859619140625,1895.4371337890625,0.0,4188.39697265625,0.9215431809425354,1.0,0.0,3.0,1.0,0.0
12412080,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.7245555520057678,0.2799743413925171,0.2568986415863037,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.9118480682373048,0.5707557797431946,0.5441915392875671,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.8884817957878113,0.5305131673812866,0.3731885254383087,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.7848420143127441,0.3605942726135254,0.346326619386673,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.678229570388794,0.2299833446741104,1.0590322017669678,284.74237060546875,284.95001220703125,295.6609802246094,291.42779541015625,295.6622009277344,297.2079467773437,284.7398681640625,1.0,0.6629863977432251,1.0,0.1500000059604644,0.0,1.0,-3.097527980804444,3.097308874130249,0.0002191099047195,2.393334150314331,0.9153243899345398,0.9153243899345398,0.0,201.11785888671875,210.0,59215.55859375,0.0,3270.092041015625,1.0,279.4577941894531,283.2637939453125,294.4643859863281,298.3023986816406,293.1499938964844,293.1499938964844,279.1499938964844,36086.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868988990783693,1.0,0.0,0.0,3.722490310668945,3.7225148677825928,9.24613914321526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.74609375,0.0,1615.9859619140625,1895.4371337890625,0.0,4188.39697265625,0.9215431809425354,1.0,0.0,3.0,1.0,0.0
12412140,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.7170735001564026,0.277601808309555,0.255087673664093,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.9009766578674316,0.5659555792808533,0.540045976638794,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256042480469,0.8810103535652161,0.5307741165161133,0.3736312091350555,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52606201171875,0.776685893535614,0.3584788739681244,0.3446904718875885,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.670647382736206,0.2282108962535858,1.0527499914169312,284.5257568359375,284.95001220703125,295.6005249023437,291.4039001464844,295.6017150878906,297.185791015625,284.5234375,1.0,0.6640151143074036,1.0,0.1500000059604644,0.0,1.0,-3.081383228302002,3.081166505813598,0.0002168320788769,2.380911111831665,0.907904326915741,0.907904326915741,0.0,207.7692108154297,213.0,60140.54296875,0.0,3265.084716796875,1.0,279.1578674316406,283.0370483398437,294.43035888671875,298.32574462890625,293.1499938964844,293.1499938964844,278.8500061035156,36390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941653609275818,1.0,0.0,0.0,3.7088699340820312,3.708894491195679,9.17860120352998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.2392578125,0.0,1602.62158203125,1895.4371337890625,0.0,4250.5859375,0.9186915755271912,1.0,0.0,3.0,1.0,0.0
12412200,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.7170735001564026,0.277601808309555,0.255087673664093,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.9009766578674316,0.5659555792808533,0.540045976638794,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256042480469,0.8810103535652161,0.5307741165161133,0.3736312091350555,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52606201171875,0.776685893535614,0.3584788739681244,0.3446904718875885,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.670647382736206,0.2282108962535858,1.0527499914169312,284.5257568359375,284.95001220703125,295.6005249023437,291.4039001464844,295.6017150878906,297.185791015625,284.5234375,1.0,0.6640151143074036,1.0,0.1500000059604644,0.0,1.0,-3.081383228302002,3.081166505813598,0.0002168320788769,2.380911111831665,0.907904326915741,0.907904326915741,0.0,207.7692108154297,213.0,60140.54296875,0.0,3265.084716796875,1.0,279.1578674316406,283.0370483398437,294.43035888671875,298.32574462890625,293.1499938964844,293.1499938964844,278.8500061035156,36390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941653609275818,1.0,0.0,0.0,3.7088699340820312,3.708894491195679,9.17860120352998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.2392578125,0.0,1602.62158203125,1895.4371337890625,0.0,4250.5859375,0.9186915755271912,1.0,0.0,3.0,1.0,0.0
12412260,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.315673828125,0.710480809211731,0.2751129567623138,0.2531100511550903,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3148498535156,0.8922497630119324,0.5609732866287231,0.535658061504364,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149108886719,0.8751952052116394,0.5308316946029663,0.3738802075386047,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.7699767351150513,0.3561695516109466,0.3427979052066803,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3160400390625,0.6643106937408447,0.2262720316648483,1.0453630685806274,284.3150329589844,284.95001220703125,295.5430603027344,291.3812866210937,295.544189453125,297.1644897460937,284.31298828125,1.0,0.6639955043792725,1.0,0.1500000059604644,0.0,1.0,-3.0628762245178223,3.06266188621521,0.0002142355078831,2.366636037826538,0.8977126479148865,0.8977126479148865,0.0,212.97789001464844,216.0,60962.51953125,0.0,3246.701416015625,1.0,278.8580017089844,282.8171691894531,294.40362548828125,298.3511962890625,293.1499938964844,293.1499938964844,279.1499938964844,36718.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68307113647461,3.683095693588257,9.05135323137074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.6845703125,0.0,1575.69873046875,1895.4371337890625,0.0,4300.0,0.913137435913086,1.0,0.0,3.0,1.0,0.0
12412320,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.315673828125,0.710480809211731,0.2751129567623138,0.2531100511550903,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3148498535156,0.8922497630119324,0.5609732866287231,0.535658061504364,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149108886719,0.8751952052116394,0.5308316946029663,0.3738802075386047,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.7699767351150513,0.3561695516109466,0.3427979052066803,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3160400390625,0.6643106937408447,0.2262720316648483,1.0453630685806274,284.3150329589844,284.95001220703125,295.5430603027344,291.3812866210937,295.544189453125,297.1644897460937,284.31298828125,1.0,0.6639955043792725,1.0,0.1500000059604644,0.0,1.0,-3.0628762245178223,3.06266188621521,0.0002142355078831,2.366636037826538,0.8977126479148865,0.8977126479148865,0.0,212.97789001464844,216.0,60962.51953125,0.0,3246.701416015625,1.0,278.8580017089844,282.8171691894531,294.40362548828125,298.3511962890625,293.1499938964844,293.1499938964844,279.1499938964844,36718.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68307113647461,3.683095693588257,9.05135323137074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.6845703125,0.0,1575.69873046875,1895.4371337890625,0.0,4300.0,0.913137435913086,1.0,0.0,3.0,1.0,0.0
12412380,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.7062646746635437,0.2739993929862976,0.2518277764320373,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786071777344,0.8866372108459473,0.5577868819236755,0.5322381854057312,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47857666015625,0.872443437576294,0.532754123210907,0.3748821914196014,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.7659064531326294,0.3550527393817901,0.3414872884750366,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.6603299975395203,0.2251673191785812,1.0396993160247805,284.4784851074219,284.95001220703125,295.4888916015625,291.360107421875,295.4899597167969,297.1606750488281,284.4797058105469,1.0,0.6638110280036926,1.0,0.1500000059604644,0.0,1.0,-3.050024032592773,3.049811601638794,0.0002124410675605,2.3565359115600586,0.8927460312843323,0.8927460312843323,0.0,216.11073303222656,219.0,59293.015625,0.0,3231.517333984375,1.0,279.1421813964844,283.01397705078125,294.32275390625,298.09423828125,293.1499938964844,293.1499938964844,279.45001220703125,36680.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989383339881897,1.0,0.0,0.0,3.65697193145752,3.656996250152588,8.923527161641687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.0791015625,0.0,1546.041015625,1895.4371337890625,0.0,4209.73828125,0.9073119759559632,1.0,0.0,3.0,1.0,0.0
12412440,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.7062646746635437,0.2739993929862976,0.2518277764320373,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786071777344,0.8866372108459473,0.5577868819236755,0.5322381854057312,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47857666015625,0.872443437576294,0.532754123210907,0.3748821914196014,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.7659064531326294,0.3550527393817901,0.3414872884750366,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.6603299975395203,0.2251673191785812,1.0396993160247805,284.4784851074219,284.95001220703125,295.4888916015625,291.360107421875,295.4899597167969,297.1606750488281,284.4797058105469,1.0,0.6638110280036926,1.0,0.1500000059604644,0.0,1.0,-3.050024032592773,3.049811601638794,0.0002124410675605,2.3565359115600586,0.8927460312843323,0.8927460312843323,0.0,216.11073303222656,219.0,59293.015625,0.0,3231.517333984375,1.0,279.1421813964844,283.01397705078125,294.32275390625,298.09423828125,293.1499938964844,293.1499938964844,279.45001220703125,36680.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989383339881897,1.0,0.0,0.0,3.65697193145752,3.656996250152588,8.923527161641687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.0791015625,0.0,1546.041015625,1895.4371337890625,0.0,4209.73828125,0.9073119759559632,1.0,0.0,3.0,1.0,0.0
12412500,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165466308594,0.7053675055503845,0.2739505767822265,0.2516626119613647,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.8851473331451416,0.5568698644638062,0.5311959385871887,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.8723434209823608,0.5343613624572754,0.3758642673492431,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181030273437,0.7650226354598999,0.3550063371658325,0.3413132131099701,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.6594246625900269,0.2250286936759948,1.0386085510253906,284.61920166015625,284.95001220703125,295.4631652832031,291.35009765625,295.4642028808594,297.1648864746094,284.6273803710937,1.0,0.6640188694000244,1.0,0.1500000059604644,0.0,1.0,-3.048225164413452,3.048012971878052,0.0002121904544765,2.355092763900757,0.8918980360031128,0.8918980360031128,0.0,216.9510803222656,219.0,58010.33984375,0.0,3231.495849609375,1.0,279.3985900878906,283.182373046875,294.28680419921875,297.91534423828125,293.1499938964844,293.1499938964844,279.45001220703125,36591.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98167222738266,1.0,0.0,0.0,3.645965337753296,3.645989418029785,8.869892553775571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.78466796875,0.0,1533.1055908203125,1895.4371337890625,0.0,4143.24267578125,0.9048354625701904,1.0,0.0,3.0,1.0,0.0
12412560,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.7050834894180298,0.2741373181343078,0.2517790496349334,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.8842969536781311,0.5562713146209717,0.5305554270744324,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8728613257408142,0.5362569689750671,0.3771318197250366,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.7647117972373962,0.355221688747406,0.3414444029331207,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.6590822339057922,0.2251225411891937,1.0386985540390017,284.6708984375,284.95001220703125,295.4384155273437,291.3405456542969,295.4394226074219,297.1719665527344,284.67242431640625,1.0,0.6645021438598633,1.0,0.1500000059604644,0.0,1.0,-3.049378633499145,3.049166202545166,0.0002123509766533,2.3559458255767822,0.8905969262123108,0.8905969262123108,0.0,217.4957275390625,222.0,57759.66796875,0.0,3237.16259765625,1.0,279.44207763671875,283.2339172363281,294.29608154296875,297.9534606933594,293.1499938964844,293.1499938964844,279.75,36510.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779866337776184,1.0,0.0,0.0,3.6372268199920654,3.637250900268554,8.82742540397885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.8359375,0.0,1522.8121337890625,1895.4371337890625,0.0,4111.19775390625,0.9027948379516602,1.0,0.0,3.0,1.0,0.0
12412620,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7049621343612671,0.2748699188232422,0.252359002828598,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8830163478851318,0.5555826425552368,0.5297841429710388,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8742639422416687,0.540500283241272,0.3799885511398315,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7645347714424133,0.3560942709445953,0.3421598374843597,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6589493155479431,0.2257423996925354,1.0409852266311646,284.8653259277344,284.95001220703125,295.3919982910156,291.32275390625,295.3929443359375,297.1894226074219,284.8669738769531,1.0,0.6661324501037598,1.0,0.1500000059604644,0.0,1.0,-3.0561842918396,3.055971145629883,0.0002132997760782,2.361179113388061,0.8910626173019409,0.8910626173019409,0.0,218.6427001953125,225.0,56365.72265625,0.0,3259.865234375,1.0,279.7414245605469,283.452880859375,294.2833251953125,297.847900390625,293.1499938964844,293.1499938964844,280.04998779296875,36277.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678990244865416,1.0,0.0,0.0,3.626155614852905,3.626179456710816,8.77376805874519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.21728515625,0.0,1508.863037109375,1895.4371337890625,0.0,4022.677490234375,0.9001646637916565,1.0,0.0,3.0,1.0,0.0
12412680,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7049621343612671,0.2748699188232422,0.252359002828598,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8830163478851318,0.5555826425552368,0.5297841429710388,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8742639422416687,0.540500283241272,0.3799885511398315,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7645347714424133,0.3560942709445953,0.3421598374843597,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6589493155479431,0.2257423996925354,1.0409852266311646,284.8653259277344,284.95001220703125,295.3919982910156,291.32275390625,295.3929443359375,297.1894226074219,284.8669738769531,1.0,0.6661324501037598,1.0,0.1500000059604644,0.0,1.0,-3.0561842918396,3.055971145629883,0.0002132997760782,2.361179113388061,0.8910626173019409,0.8910626173019409,0.0,218.6427001953125,225.0,56365.72265625,0.0,3259.865234375,1.0,279.7414245605469,283.452880859375,294.2833251953125,297.847900390625,293.1499938964844,293.1499938964844,280.04998779296875,36277.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678990244865416,1.0,0.0,0.0,3.626155614852905,3.626179456710816,8.77376805874519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.21728515625,0.0,1508.863037109375,1895.4371337890625,0.0,4022.677490234375,0.9001646637916565,1.0,0.0,3.0,1.0,0.0
12412740,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7050938010215759,0.2759314179420471,0.2532764077186584,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8819297552108765,0.555358350276947,0.529513418674469,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8758223056793213,0.5451697111129761,0.3831801116466522,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7646015882492065,0.3573684394359588,0.3433119654655456,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6591949462890625,0.226770132780075,1.0453554391860962,285.0585021972656,284.95001220703125,295.3500061035156,291.3069763183594,295.3508605957031,297.208740234375,285.0600891113281,1.0,0.6685351729393005,1.0,0.1500000059604644,0.0,1.0,-3.067432641983032,3.0672178268432617,0.0002148726925952,2.369877338409424,0.894099235534668,0.894099235534668,0.0,220.07540893554688,228.0,55069.75390625,0.0,3295.153564453125,1.0,280.0413513183594,283.6687927246094,294.2718505859375,297.7528686523437,293.1499938964844,293.1499938964844,280.3500061035156,36011.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586861729621888,1.0,0.0,0.0,3.6250040531158447,3.625027894973755,8.768196835262643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.7509765625,0.0,1505.622802734375,1895.4371337890625,0.0,3940.86572265625,0.8997228741645813,1.0,0.0,3.0,1.0,0.0
12412800,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7050938010215759,0.2759314179420471,0.2532764077186584,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8819297552108765,0.555358350276947,0.529513418674469,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8758223056793213,0.5451697111129761,0.3831801116466522,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7646015882492065,0.3573684394359588,0.3433119654655456,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6591949462890625,0.226770132780075,1.0453554391860962,285.0585021972656,284.95001220703125,295.3500061035156,291.3069763183594,295.3508605957031,297.208740234375,285.0600891113281,1.0,0.6685351729393005,1.0,0.1500000059604644,0.0,1.0,-3.067432641983032,3.0672178268432617,0.0002148726925952,2.369877338409424,0.894099235534668,0.894099235534668,0.0,220.07540893554688,228.0,55069.75390625,0.0,3295.153564453125,1.0,280.0413513183594,283.6687927246094,294.2718505859375,297.7528686523437,293.1499938964844,293.1499938964844,280.3500061035156,36011.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586861729621888,1.0,0.0,0.0,3.6250040531158447,3.625027894973755,8.768196835262643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.7509765625,0.0,1505.622802734375,1895.4371337890625,0.0,3940.86572265625,0.8997228741645813,1.0,0.0,3.0,1.0,0.0
12412860,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7052837014198303,0.2772310674190521,0.2544337213039398,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.8808249831199646,0.555450975894928,0.5295746326446533,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.8773394823074341,0.5501461029052734,0.3866060674190521,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.7646963596343994,0.3589046895503998,0.3447455465793609,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6595745086669922,0.2280657440423965,1.0510971546173096,285.2486267089844,284.95001220703125,295.3151550292969,291.29443359375,295.3158264160156,297.2284545898437,285.2501220703125,1.0,0.6715303659439087,1.0,0.1500000059604644,0.0,1.0,-3.081639289855957,3.0814223289489746,0.0002168675273424,2.3808693885803223,0.8996495008468628,0.8996495008468628,0.0,221.85842895507807,231.0,53858.51953125,-0.0,3339.9091796875,1.0,280.34136962890625,283.8803405761719,294.2615051269531,297.6645812988281,293.1499938964844,293.1499938964844,280.6499938964844,35736.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498757123947144,1.0,0.0,0.0,3.634129762649536,3.6341536045074463,8.812398846202996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.04931640625,0.0,1513.6224365234375,1895.4371337890625,0.0,3861.842529296875,0.9015702605247498,1.0,0.0,3.0,1.0,0.0
12412920,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7052837014198303,0.2772310674190521,0.2544337213039398,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.8808249831199646,0.555450975894928,0.5295746326446533,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.8773394823074341,0.5501461029052734,0.3866060674190521,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.7646963596343994,0.3589046895503998,0.3447455465793609,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6595745086669922,0.2280657440423965,1.0510971546173096,285.2486267089844,284.95001220703125,295.3151550292969,291.29443359375,295.3158264160156,297.2284545898437,285.2501220703125,1.0,0.6715303659439087,1.0,0.1500000059604644,0.0,1.0,-3.081639289855957,3.0814223289489746,0.0002168675273424,2.3808693885803223,0.8996495008468628,0.8996495008468628,0.0,221.85842895507807,231.0,53858.51953125,-0.0,3339.9091796875,1.0,280.34136962890625,283.8803405761719,294.2615051269531,297.6645812988281,293.1499938964844,293.1499938964844,280.6499938964844,35736.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498757123947144,1.0,0.0,0.0,3.634129762649536,3.6341536045074463,8.812398846202996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.04931640625,0.0,1513.6224365234375,1895.4371337890625,0.0,3861.842529296875,0.9015702605247498,1.0,0.0,3.0,1.0,0.0
12412980,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.7054924368858337,0.2787048518657684,0.2557659447193146,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8796935677528381,0.5558014512062073,0.529895544052124,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8788087368011475,0.555380642414093,0.3902222216129303,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.7647890448570251,0.3606403768062591,0.3463857173919678,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.6600238680839539,0.2295564413070678,1.0578150749206543,285.4363098144531,284.95001220703125,295.2894897460937,291.2861633300781,295.2900085449219,297.24822998046875,285.4376525878906,1.0,0.6749748587608337,1.0,0.1500000059604644,0.0,1.0,-3.098020076751709,3.097800970077514,0.0002191790845245,2.3935353755950928,0.907684326171875,0.907684326171875,0.0,223.9309234619141,234.0,52722.83203125,-0.0,3392.05712890625,1.0,280.6416931152344,284.08819580078125,294.2543029785156,297.5841064453125,293.1499938964844,293.1499938964844,280.3500061035156,35467.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412376284599304,1.0,0.0,0.0,3.653306722640991,3.653330802917481,8.905649337975774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.3427734375,0.0,1532.864501953125,1895.4371337890625,0.0,3783.692626953125,0.9056738018989564,1.0,0.0,3.0,1.0,0.0
12413040,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.7054924368858337,0.2787048518657684,0.2557659447193146,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8796935677528381,0.5558014512062073,0.529895544052124,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8788087368011475,0.555380642414093,0.3902222216129303,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.7647890448570251,0.3606403768062591,0.3463857173919678,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.6600238680839539,0.2295564413070678,1.0578150749206543,285.4363098144531,284.95001220703125,295.2894897460937,291.2861633300781,295.2900085449219,297.24822998046875,285.4376525878906,1.0,0.6749748587608337,1.0,0.1500000059604644,0.0,1.0,-3.098020076751709,3.097800970077514,0.0002191790845245,2.3935353755950928,0.907684326171875,0.907684326171875,0.0,223.9309234619141,234.0,52722.83203125,-0.0,3392.05712890625,1.0,280.6416931152344,284.08819580078125,294.2543029785156,297.5841064453125,293.1499938964844,293.1499938964844,280.3500061035156,35467.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412376284599304,1.0,0.0,0.0,3.653306722640991,3.653330802917481,8.905649337975774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.3427734375,0.0,1532.864501953125,1895.4371337890625,0.0,3783.692626953125,0.9056738018989564,1.0,0.0,3.0,1.0,0.0
12413100,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.7052183151245117,0.2790175378322601,0.2563323080539703,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8787227869033813,0.5554512143135071,0.529931366443634,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8791115283966064,0.5573976039886475,0.3919152319431305,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.7644948363304138,0.3611564636230469,0.3471341729164123,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.6599664092063904,0.2300812005996704,1.0610584020614624,285.31219482421875,284.95001220703125,295.27984619140625,291.2834777832031,295.2803039550781,297.2527770996094,285.3045959472656,1.0,0.6767562031745911,1.0,0.1500000059604644,0.0,1.0,-3.105587720870972,3.105367422103882,0.0002202513423981,2.399472236633301,0.908919870853424,0.908919870853424,0.0,225.3145904541016,234.0,53963.26953125,-0.0,3418.564208984375,1.0,280.3985595703125,283.93731689453125,294.3193054199219,297.8187866210937,293.1499938964844,293.1499938964844,280.3500061035156,35499.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948393166065216,1.0,0.0,0.0,3.6630258560180655,3.663049936294556,8.95309653969889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.37255859375,0.0,1543.9490966796875,1895.4371337890625,0.0,3848.474853515625,0.9078168272972108,1.0,0.0,3.0,1.0,0.0
12413160,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7038208842277527,0.2788409292697906,0.2564277648925781,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8766102194786072,0.554512619972229,0.5293521881103516,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.8782318234443665,0.5588127970695496,0.3931134343147278,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.763207197189331,0.3612272143363952,0.3474538922309875,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.6590117812156677,0.2302753925323486,1.0629358291625977,285.2621154785156,284.95001220703125,295.2722473144531,291.28173828125,295.2726135253906,297.2515563964844,285.2605895996094,1.0,0.6782972812652588,1.0,0.1500000059604644,0.0,1.0,-3.109098196029663,3.108877658843994,0.0002207497454946,2.402276039123535,0.9104605913162231,0.9104605913162231,0.0,227.41287231445312,237.0,54192.20703125,-0.0,3438.626953125,1.0,280.3573608398437,283.8889465332031,294.32098388671875,297.8084411621094,293.1499938964844,293.1499938964844,280.04998779296875,35547.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528215527534484,1.0,0.0,0.0,3.670933485031128,3.670957565307617,8.991792697088385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.408203125,0.0,1553.1795654296875,1895.4371337890625,0.0,3888.3447265625,0.909644603729248,1.0,0.0,3.0,1.0,0.0
12413220,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6994749903678894,0.2776578068733215,0.2557879090309143,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8709510564804077,0.5516322255134583,0.5271484851837158,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8750157952308655,0.5606884360313416,0.3947629630565643,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7592849135398865,0.360520452260971,0.3472437560558319,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6557751893997192,0.2299606204032898,1.06349778175354,285.0638427734375,284.95001220703125,295.2626953125,291.2808532714844,295.2629699707031,297.2398986816406,285.0620422363281,1.0,0.6805989742279053,1.0,0.1500000059604644,0.0,1.0,-3.1080992221832275,3.1078786849975586,0.0002206081117037,2.4015913009643555,0.9103614687919616,0.9103614687919616,0.0,232.35516357421875,240.0,55576.07421875,-0.0,3462.298095703125,1.0,280.0579833984375,283.6695556640625,294.32635498046875,297.9170837402344,293.1499938964844,293.1499938964844,279.75,35733.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646500945091248,1.0,0.0,0.0,3.68154501914978,3.6815690994262695,9.043853310686244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.2548828125,0.0,1566.5333251953125,1895.4371337890625,0.0,3993.927490234375,0.912138044834137,1.0,0.0,3.0,1.0,0.0
12413280,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6994749903678894,0.2776578068733215,0.2557879090309143,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8709510564804077,0.5516322255134583,0.5271484851837158,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8750157952308655,0.5606884360313416,0.3947629630565643,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7592849135398865,0.360520452260971,0.3472437560558319,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6557751893997192,0.2299606204032898,1.06349778175354,285.0638427734375,284.95001220703125,295.2626953125,291.2808532714844,295.2629699707031,297.2398986816406,285.0620422363281,1.0,0.6805989742279053,1.0,0.1500000059604644,0.0,1.0,-3.1080992221832275,3.1078786849975586,0.0002206081117037,2.4015913009643555,0.9103614687919616,0.9103614687919616,0.0,232.35516357421875,240.0,55576.07421875,-0.0,3462.298095703125,1.0,280.0579833984375,283.6695556640625,294.32635498046875,297.9170837402344,293.1499938964844,293.1499938964844,279.75,35733.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646500945091248,1.0,0.0,0.0,3.68154501914978,3.6815690994262695,9.043853310686244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.2548828125,0.0,1566.5333251953125,1895.4371337890625,0.0,3993.927490234375,0.912138044834137,1.0,0.0,3.0,1.0,0.0
12413340,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6943882703781128,0.2759197056293487,0.2545310258865356,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.86473149061203,0.5479890704154968,0.5240949392318726,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8712112307548523,0.5618584752082825,0.3958304822444916,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7547268271446228,0.3591023683547973,0.3462639153003692,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6517894864082336,0.2289944291114807,1.060816764831543,284.8635559082031,284.95001220703125,295.2601623535156,291.2831726074219,295.26031494140625,297.2218322753906,284.86181640625,1.0,0.6818920969963074,1.0,0.1500000059604644,0.0,1.0,-3.099806785583496,3.099587202072144,0.0002194325934397,2.395183563232422,0.907568335533142,0.907568335533142,0.0,237.35430908203125,243.0,56848.98828125,-0.0,3467.593017578125,1.0,279.7579650878906,283.4500732421875,294.3204040527344,297.994140625,293.1499938964844,293.1499938964844,279.45001220703125,35968.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743082523345948,1.0,0.0,0.0,3.683427810668945,3.6834521293640137,9.05310571397422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.2216796875,0.0,1570.4425048828125,1895.4371337890625,0.0,4079.054443359375,0.912715494632721,1.0,0.0,3.0,1.0,0.0
12413400,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6943882703781128,0.2759197056293487,0.2545310258865356,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.86473149061203,0.5479890704154968,0.5240949392318726,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8712112307548523,0.5618584752082825,0.3958304822444916,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7547268271446228,0.3591023683547973,0.3462639153003692,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6517894864082336,0.2289944291114807,1.060816764831543,284.8635559082031,284.95001220703125,295.2601623535156,291.2831726074219,295.26031494140625,297.2218322753906,284.86181640625,1.0,0.6818920969963074,1.0,0.1500000059604644,0.0,1.0,-3.099806785583496,3.099587202072144,0.0002194325934397,2.395183563232422,0.907568335533142,0.907568335533142,0.0,237.35430908203125,243.0,56848.98828125,-0.0,3467.593017578125,1.0,279.7579650878906,283.4500732421875,294.3204040527344,297.994140625,293.1499938964844,293.1499938964844,279.45001220703125,35968.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743082523345948,1.0,0.0,0.0,3.683427810668945,3.6834521293640137,9.05310571397422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.2216796875,0.0,1570.4425048828125,1895.4371337890625,0.0,4079.054443359375,0.912715494632721,1.0,0.0,3.0,1.0,0.0
12413460,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6892868280410767,0.2738991975784302,0.2529716789722442,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.858674168586731,0.5439451932907104,0.5205914974212646,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.86751788854599,0.5626336932182312,0.3965785205364227,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7501937747001648,0.3572828769683838,0.3448386192321777,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.6476935148239136,0.2276349514722824,1.056085467338562,284.666259765625,284.95001220703125,295.263916015625,291.2882995605469,295.263916015625,297.20220947265625,284.66461181640625,1.0,0.6823936700820923,1.0,0.1500000059604644,0.0,1.0,-3.08722186088562,3.0870041847229004,0.0002176544658141,2.385405302047729,0.9021575450897216,0.9021575450897216,0.0,241.96417236328125,246.0,58026.234375,-0.0,3459.85302734375,1.0,279.4581604003906,283.234619140625,294.3178405761719,298.0660095214844,293.1499938964844,293.1499938964844,279.1499938964844,36235.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823309183120728,1.0,0.0,0.0,3.675412893295288,3.675436973571777,9.013750741360128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.7568359375,0.0,1563.40185546875,1895.4371337890625,0.0,4148.95166015625,0.9111011624336244,1.0,0.0,3.0,1.0,0.0
