time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413520,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6892868280410767,0.2738991975784302,0.2529716789722442,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.858674168586731,0.5439451932907104,0.5205914974212646,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.86751788854599,0.5626336932182312,0.3965785205364227,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7501937747001648,0.3572828769683838,0.3448386192321777,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.6476935148239136,0.2276349514722824,1.056085467338562,284.666259765625,284.95001220703125,295.263916015625,291.2882995605469,295.263916015625,297.20220947265625,284.66461181640625,1.0,0.6823936700820923,1.0,0.1500000059604644,0.0,1.0,-3.08722186088562,3.0870041847229004,0.0002176544658141,2.385405302047729,0.9021575450897216,0.9021575450897216,0.0,241.96417236328125,246.0,58026.234375,-0.0,3459.85302734375,1.0,279.4581604003906,283.234619140625,294.3178405761719,298.0660095214844,293.1499938964844,293.1499938964844,279.1499938964844,36235.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823309183120728,1.0,0.0,0.0,3.675412893295288,3.675436973571777,9.013750741360128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.7568359375,0.0,1563.40185546875,1895.4371337890625,0.0,4148.95166015625,0.9111011624336244,1.0,0.0,3.0,1.0,0.0
12413580,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.6843511462211609,0.2717123627662658,0.2512295842170715,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47381591796875,0.8529430031776428,0.5396710634231567,0.5168269872665405,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737854003906,0.8640875816345215,0.5631546974182129,0.3971216678619385,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47412109375,0.7458614706993103,0.3552252948284149,0.3431445360183716,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.474609375,0.6436975002288818,0.2260395437479019,1.0500847101211548,284.47393798828125,284.95001220703125,295.273193359375,291.2958984375,295.2731018066406,297.1826477050781,284.4725341796875,1.0,0.6823230981826782,1.0,0.1500000059604644,0.0,1.0,-3.072006225585937,3.071790933609009,0.0002155142283299,2.3735573291778564,0.8942129015922546,0.8942129015922546,0.0,246.1405029296875,249.0,59116.08984375,-0.0,3443.196533203125,1.0,279.1582946777344,283.0249328613281,294.320068359375,298.1376342773437,293.1499938964844,293.1499938964844,279.45001220703125,36526.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892634153366088,1.0,0.0,0.0,3.6565990447998047,3.656623363494873,8.921707603803952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0888671875,0.0,1544.47021484375,1895.4371337890625,0.0,4208.7099609375,0.907091736793518,1.0,0.0,3.0,1.0,0.0
12413640,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.6843511462211609,0.2717123627662658,0.2512295842170715,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47381591796875,0.8529430031776428,0.5396710634231567,0.5168269872665405,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737854003906,0.8640875816345215,0.5631546974182129,0.3971216678619385,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47412109375,0.7458614706993103,0.3552252948284149,0.3431445360183716,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.474609375,0.6436975002288818,0.2260395437479019,1.0500847101211548,284.47393798828125,284.95001220703125,295.273193359375,291.2958984375,295.2731018066406,297.1826477050781,284.4725341796875,1.0,0.6823230981826782,1.0,0.1500000059604644,0.0,1.0,-3.072006225585937,3.071790933609009,0.0002155142283299,2.3735573291778564,0.8942129015922546,0.8942129015922546,0.0,246.1405029296875,249.0,59116.08984375,-0.0,3443.196533203125,1.0,279.1582946777344,283.0249328613281,294.320068359375,298.1376342773437,293.1499938964844,293.1499938964844,279.45001220703125,36526.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892634153366088,1.0,0.0,0.0,3.6565990447998047,3.656623363494873,8.921707603803952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0888671875,0.0,1544.47021484375,1895.4371337890625,0.0,4208.7099609375,0.907091736793518,1.0,0.0,3.0,1.0,0.0
12413700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.6823086738586426,0.2710491716861725,0.2504647374153137,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8505419492721558,0.5380853414535522,0.5150891542434692,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8628450036048889,0.5640583038330078,0.3975231945514679,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59930419921875,0.7440697550773621,0.3545555174350738,0.3423678278923034,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.6420120000839233,0.2254677712917328,1.0471839904785156,284.600341796875,284.95001220703125,295.2796630859375,291.3005065917969,295.279541015625,297.1786193847656,284.6081848144531,1.0,0.6822067499160767,1.0,0.1500000059604644,0.0,1.0,-3.065049886703491,3.0648353099823,0.0002145390026271,2.3680381774902344,0.8930813074111938,0.8930813074111938,0.0,247.8233184814453,249.0,57909.31640625,-0.0,3434.4404296875,1.0,279.4012145996094,283.17840576171875,294.2636108398437,297.9066162109375,293.1499938964844,293.1499938964844,279.45001220703125,36497.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823340773582458,1.0,0.0,0.0,3.646842241287232,3.6468663215637207,8.874160357663641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.31103515625,0.0,1533.3751220703125,1895.4371337890625,0.0,4148.97900390625,0.904951810836792,1.0,0.0,3.0,1.0,0.0
12413760,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520690917969,0.6813116073608398,0.2708497643470764,0.25015789270401,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527709960937,0.8491616249084473,0.5370997190475464,0.5139786005020142,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.8626818656921387,0.5655903816223145,0.3984445929527282,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.7431590557098389,0.3543325066566467,0.3420238494873047,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517639160156,0.6411186456680298,0.2252313643693924,1.0456736087799072,284.65264892578125,284.95001220703125,295.2872619628906,291.3055725097656,295.287109375,297.1806945800781,284.6543884277344,1.0,0.6823211908340454,1.0,0.1500000059604644,0.0,1.0,-3.0622143745422363,3.062000036239624,0.0002141419099643,2.3656973838806152,0.891660749912262,0.891660749912262,0.0,248.7740478515625,237.0,57707.22265625,-0.0,3432.270263671875,1.0,279.4425048828125,283.2289733886719,294.2672119140625,297.9249572753906,293.1499938964844,293.1499938964844,279.75,36447.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781261086463928,1.0,0.0,0.0,3.639025211334229,3.639049053192138,8.83615655311587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.53564453125,0.0,1524.334228515625,1895.4371337890625,0.0,4112.41357421875,0.9031447768211364,1.0,0.0,3.0,1.0,0.0
12413820,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6850134134292603,0.271244078874588,0.2500674426555633,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8526888489723206,0.5361721515655518,0.5125696063041687,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8689303398132324,0.5696561932563782,0.400871068239212,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7467539310455322,0.3547389805316925,0.3419182002544403,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6441453099250793,0.2254777550697326,1.044629693031311,284.8555603027344,284.95001220703125,295.3054504394531,291.31695556640625,295.3052062988281,297.1941223144531,284.85760498046875,1.0,0.6790990233421326,1.0,0.1500000059604644,0.0,1.0,-3.0619378089904785,3.0617237091064453,0.00021410282352,2.3653006553649902,0.8920497894287109,0.8920497894287109,0.0,243.02438354492188,225.0,56404.49609375,-0.0,3401.52099609375,1.0,279.741455078125,283.4521789550781,294.2720642089844,297.8310852050781,293.1499938964844,293.1499938964844,280.04998779296875,36246.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665319323539734,1.0,0.0,0.0,3.6290879249572754,3.6291117668151855,8.7879635657373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.54296875,0.0,1511.861572265625,1895.4371337890625,0.0,4010.59375,0.9007951021194458,1.0,0.0,3.0,1.0,0.0
12413880,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6850134134292603,0.271244078874588,0.2500674426555633,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8526888489723206,0.5361721515655518,0.5125696063041687,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8689303398132324,0.5696561932563782,0.400871068239212,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7467539310455322,0.3547389805316925,0.3419182002544403,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6441453099250793,0.2254777550697326,1.044629693031311,284.8555603027344,284.95001220703125,295.3054504394531,291.31695556640625,295.3052062988281,297.1941223144531,284.85760498046875,1.0,0.6790990233421326,1.0,0.1500000059604644,0.0,1.0,-3.0619378089904785,3.0617237091064453,0.00021410282352,2.3653006553649902,0.8920497894287109,0.8920497894287109,0.0,243.02438354492188,225.0,56404.49609375,-0.0,3401.52099609375,1.0,279.741455078125,283.4521789550781,294.2720642089844,297.8310852050781,293.1499938964844,293.1499938964844,280.04998779296875,36246.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665319323539734,1.0,0.0,0.0,3.6290879249572754,3.6291117668151855,8.7879635657373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.54296875,0.0,1511.861572265625,1895.4371337890625,0.0,4010.59375,0.9007951021194458,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6923937201499939,0.2722838521003723,0.2505013048648834,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8602745532989502,0.5360910296440125,0.5119302272796631,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8794572949409485,0.574495792388916,0.4038134813308716,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7539510726928711,0.3558944761753082,0.3424581885337829,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6505110859870911,0.226426675915718,1.0463045835494995,285.0599060058594,284.95001220703125,295.3269958496094,291.3297119140625,295.32672119140625,297.2139587402344,285.0619506835937,1.0,0.6749439835548401,1.0,0.1500000059604644,0.0,1.0,-3.0678837299346924,3.067668914794922,0.0002149347128579,2.369734525680542,0.8951780200004578,0.8951780200004578,0.0,233.2882537841797,213.0,55216.38671875,0.0,3365.48291015625,1.0,280.0413818359375,283.6744384765625,294.2899780273437,297.77008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35990.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563202857971193,1.0,0.0,0.0,3.628673553466797,3.628697395324707,8.785958129919891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.26806640625,0.0,1509.5035400390625,1895.4371337890625,0.0,3919.717529296875,0.900528073310852,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6923937201499939,0.2722838521003723,0.2505013048648834,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8602745532989502,0.5360910296440125,0.5119302272796631,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8794572949409485,0.574495792388916,0.4038134813308716,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7539510726928711,0.3558944761753082,0.3424581885337829,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6505110859870911,0.226426675915718,1.0463045835494995,285.0599060058594,284.95001220703125,295.3269958496094,291.3297119140625,295.32672119140625,297.2139587402344,285.0619506835937,1.0,0.6749439835548401,1.0,0.1500000059604644,0.0,1.0,-3.0678837299346924,3.067668914794922,0.0002149347128579,2.369734525680542,0.8951780200004578,0.8951780200004578,0.0,233.2882537841797,213.0,55216.38671875,0.0,3365.48291015625,1.0,280.0413818359375,283.6744384765625,294.2899780273437,297.77008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35990.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563202857971193,1.0,0.0,0.0,3.628673553466797,3.628697395324707,8.785958129919891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.26806640625,0.0,1509.5035400390625,1895.4371337890625,0.0,3919.717529296875,0.900528073310852,1.0,0.0,3.0,1.0,0.0
12414060,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.701970636844635,0.2736985385417938,0.2512500286102295,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.8704586029052734,0.5365126132965088,0.5117525458335876,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8927041292190552,0.5798026919364929,0.4070652723312378,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7635219693183899,0.357505589723587,0.3434114456176758,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.6591524481773376,0.2278310656547546,1.0499191284179688,285.26171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3508605957031,297.2363586425781,285.2636413574219,1.0,0.6705406308174133,1.0,0.1500000059604644,0.0,1.0,-3.0779662132263184,3.077749729156494,0.000216349348193,2.377389669418335,0.9009820818901062,0.9009820818901062,0.0,221.91281127929688,201.0,54117.4453125,0.0,3331.0068359375,1.0,280.3414306640625,283.8927001953125,294.3087463378906,297.7186584472656,293.1499938964844,293.1499938964844,280.04998779296875,35714.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947149097919464,1.0,0.0,0.0,3.6385960578918457,3.638619899749756,8.834072673380433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.94677734375,0.0,1518.3873291015625,1895.4371337890625,0.0,3837.2431640625,0.9025543928146362,1.0,0.0,3.0,1.0,0.0
12414120,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.701970636844635,0.2736985385417938,0.2512500286102295,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.8704586029052734,0.5365126132965088,0.5117525458335876,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8927041292190552,0.5798026919364929,0.4070652723312378,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7635219693183899,0.357505589723587,0.3434114456176758,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.6591524481773376,0.2278310656547546,1.0499191284179688,285.26171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3508605957031,297.2363586425781,285.2636413574219,1.0,0.6705406308174133,1.0,0.1500000059604644,0.0,1.0,-3.0779662132263184,3.077749729156494,0.000216349348193,2.377389669418335,0.9009820818901062,0.9009820818901062,0.0,221.91281127929688,201.0,54117.4453125,0.0,3331.0068359375,1.0,280.3414306640625,283.8927001953125,294.3087463378906,297.7186584472656,293.1499938964844,293.1499938964844,280.04998779296875,35714.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947149097919464,1.0,0.0,0.0,3.6385960578918457,3.638619899749756,8.834072673380433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.94677734375,0.0,1518.3873291015625,1895.4371337890625,0.0,3837.2431640625,0.9025543928146362,1.0,0.0,3.0,1.0,0.0
12414180,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7110929489135742,0.2739451825618744,0.2514356672763824,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8806428909301758,0.5354645252227783,0.5108375549316406,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9058632254600524,0.5833339095115662,0.4096112549304962,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7732039093971252,0.3581148386001587,0.3439118862152099,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.6680249571800232,0.2286210060119629,1.052556395530701,285.1007385253906,284.95001220703125,295.3773193359375,291.3577575683594,295.376953125,297.24127197265625,285.0995788574219,1.0,0.665723979473114,1.0,0.1500000059604644,0.0,1.0,-3.083939790725708,3.0837225914001465,0.0002171899977838,2.382061243057251,0.9016942977905272,0.9016942977905272,0.0,211.05332946777344,189.0,55587.90625,0.0,3288.743408203125,1.0,280.0580444335937,283.7036437988281,294.3934020996094,297.9638671875,293.1499938964844,293.1499938964844,279.75,35786.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580599665641784,1.0,0.0,0.0,3.6472997665405273,3.6473236083984375,8.87638634594623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.7421875,0.0,1528.5714111328125,1895.4371337890625,0.0,3935.273193359375,0.9045200347900392,1.0,0.0,3.0,1.0,0.0
12414240,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7110929489135742,0.2739451825618744,0.2514356672763824,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8806428909301758,0.5354645252227783,0.5108375549316406,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9058632254600524,0.5833339095115662,0.4096112549304962,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7732039093971252,0.3581148386001587,0.3439118862152099,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.6680249571800232,0.2286210060119629,1.052556395530701,285.1007385253906,284.95001220703125,295.3773193359375,291.3577575683594,295.376953125,297.24127197265625,285.0995788574219,1.0,0.665723979473114,1.0,0.1500000059604644,0.0,1.0,-3.083939790725708,3.0837225914001465,0.0002171899977838,2.382061243057251,0.9016942977905272,0.9016942977905272,0.0,211.05332946777344,189.0,55587.90625,0.0,3288.743408203125,1.0,280.0580444335937,283.7036437988281,294.3934020996094,297.9638671875,293.1499938964844,293.1499938964844,279.75,35786.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580599665641784,1.0,0.0,0.0,3.6472997665405273,3.6473236083984375,8.87638634594623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.7421875,0.0,1528.5714111328125,1895.4371337890625,0.0,3935.273193359375,0.9045200347900392,1.0,0.0,3.0,1.0,0.0
12414300,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7148033380508423,0.2736039757728576,0.251089334487915,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.885149359703064,0.5343419313430786,0.50978684425354,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9121806621551514,0.584473729133606,0.4104096591472626,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7775245904922485,0.3579461574554443,0.3437141478061676,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6719780564308167,0.2286562025547027,1.0523573160171509,284.96240234375,284.95001220703125,295.390869140625,291.3650207519531,295.3905029296875,297.2377624511719,284.9543762207031,1.0,0.6629112958908081,1.0,0.1500000059604644,0.0,1.0,-3.082749843597412,3.0825326442718506,0.00021702243248,2.3811395168304443,0.9004415273666382,0.9004415273666382,0.0,206.04959106445312,189.0,56796.10546875,0.0,3259.43701171875,1.0,279.80145263671875,283.5397033691406,294.4277038574219,298.1358642578125,293.1499938964844,293.1499938964844,279.75,35882.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657909870147704,1.0,0.0,0.0,3.649359226226807,3.649383068084717,8.886412956599088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.34521484375,0.0,1531.579345703125,1895.4371337890625,0.0,4004.0361328125,0.905007541179657,1.0,0.0,3.0,1.0,0.0
12414360,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7180637121200562,0.2730467021465301,0.2504779100418091,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8893275260925293,0.5329374074935913,0.5083726048469543,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9183748960494996,0.585340678691864,0.4109247922897339,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7815366983413696,0.3575323224067688,0.3432251811027527,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6756199598312378,0.2284838557243347,1.051084041595459,284.91229248046875,284.95001220703125,295.4046325683594,291.372314453125,295.4042663574219,297.2315673828125,284.9109191894531,1.0,0.6597815752029419,1.0,0.1500000059604644,0.0,1.0,-3.0788207054138184,3.078604221343994,0.0002164695615647,2.378085136413574,0.899646520614624,0.899646520614624,0.0,201.2330017089844,177.0,56961.9765625,0.0,3224.38720703125,1.0,279.7579040527344,283.49176025390625,294.4148864746094,298.0896911621094,293.1499938964844,293.1499938964844,280.04998779296875,35968.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692339897155762,1.0,0.0,0.0,3.6491353511810303,3.649159193038941,8.885323268259526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.62939453125,0.0,1531.9736328125,1895.4371337890625,0.0,4034.4580078125,0.9050472378730774,1.0,0.0,3.0,1.0,0.0
12414420,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7266170978546143,0.2730332314968109,0.2497212141752243,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9005505442619324,0.5315181016921997,0.506165623664856,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9345592260360718,0.5888085961341858,0.412611186504364,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7920308709144592,0.3576117157936096,0.3425651788711548,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6850220561027527,0.2286896556615829,1.049030900001526,285.0834350585937,284.95001220703125,295.4324035644531,291.3867492675781,295.4320373535156,297.2342529296875,285.0848999023437,1.0,0.6532461047172546,1.0,0.1500000059604644,0.0,1.0,-3.07400894165039,3.073793172836304,0.0002157928829547,2.374098539352417,0.902799904346466,0.902799904346466,0.0,190.15524291992188,165.0,55741.50390625,0.0,3154.416259765625,1.0,280.0420227050781,283.684814453125,294.3596496582031,297.8918762207031,293.1499938964844,293.1499938964844,279.75,35840.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602205157279968,1.0,0.0,0.0,3.6542539596557617,3.654278039932251,8.910267297324026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.3681640625,0.0,1536.712158203125,1895.4371337890625,0.0,3954.55126953125,0.906131148338318,1.0,0.0,3.0,1.0,0.0
12414480,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7266170978546143,0.2730332314968109,0.2497212141752243,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9005505442619324,0.5315181016921997,0.506165623664856,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9345592260360718,0.5888085961341858,0.412611186504364,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7920308709144592,0.3576117157936096,0.3425651788711548,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6850220561027527,0.2286896556615829,1.049030900001526,285.0834350585937,284.95001220703125,295.4324035644531,291.3867492675781,295.4320373535156,297.2342529296875,285.0848999023437,1.0,0.6532461047172546,1.0,0.1500000059604644,0.0,1.0,-3.07400894165039,3.073793172836304,0.0002157928829547,2.374098539352417,0.902799904346466,0.902799904346466,0.0,190.15524291992188,165.0,55741.50390625,0.0,3154.416259765625,1.0,280.0420227050781,283.684814453125,294.3596496582031,297.8918762207031,293.1499938964844,293.1499938964844,279.75,35840.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602205157279968,1.0,0.0,0.0,3.6542539596557617,3.654278039932251,8.910267297324026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.3681640625,0.0,1536.712158203125,1895.4371337890625,0.0,3954.55126953125,0.906131148338318,1.0,0.0,3.0,1.0,0.0
12414540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7367686629295349,0.2726473212242126,0.2491912245750427,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9147567749023438,0.5296571850776672,0.5042871832847595,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.952916979789734,0.5915490388870239,0.4144743978977203,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8045973777770996,0.3574289083480835,0.3421618044376373,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6963394284248352,0.228762537240982,1.047903299331665,284.916259765625,284.95001220703125,295.4599304199219,291.40069580078125,295.4595642089844,297.23162841796875,284.9149780273437,1.0,0.6466888189315796,1.0,0.1500000059604644,0.0,1.0,-3.071522951126098,3.071307420730591,0.0002154438989236,2.3721365928649902,0.9009988903999328,0.9009988903999328,0.0,178.5849151611328,153.0,57075.61328125,0.0,3087.665771484375,1.0,279.7579650878906,283.492431640625,294.4261779785156,298.0954284667969,293.1499938964844,293.1499938964844,279.45001220703125,35983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684667587280272,1.0,0.0,0.0,3.655689001083374,3.6557130813598633,8.917267564356735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.171875,0.0,1539.3829345703125,1895.4371337890625,0.0,4027.689697265625,0.9065260887145996,1.0,0.0,3.0,1.0,0.0
12414600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7367686629295349,0.2726473212242126,0.2491912245750427,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9147567749023438,0.5296571850776672,0.5042871832847595,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.952916979789734,0.5915490388870239,0.4144743978977203,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8045973777770996,0.3574289083480835,0.3421618044376373,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6963394284248352,0.228762537240982,1.047903299331665,284.916259765625,284.95001220703125,295.4599304199219,291.40069580078125,295.4595642089844,297.23162841796875,284.9149780273437,1.0,0.6466888189315796,1.0,0.1500000059604644,0.0,1.0,-3.071522951126098,3.071307420730591,0.0002154438989236,2.3721365928649902,0.9009988903999328,0.9009988903999328,0.0,178.5849151611328,153.0,57075.61328125,0.0,3087.665771484375,1.0,279.7579650878906,283.492431640625,294.4261779785156,298.0954284667969,293.1499938964844,293.1499938964844,279.45001220703125,35983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684667587280272,1.0,0.0,0.0,3.655689001083374,3.6557130813598633,8.917267564356735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.171875,0.0,1539.3829345703125,1895.4371337890625,0.0,4027.689697265625,0.9065260887145996,1.0,0.0,3.0,1.0,0.0
12414660,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.7462752461433411,0.2714436948299408,0.2478783577680587,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.9291704297065736,0.5267533659934998,0.5013631582260132,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.9690498113632202,0.5931154489517212,0.4154179096221924,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8160065412521362,0.3564312756061554,0.3409860730171203,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.7069218158721924,0.2282146960496902,1.0441741943359375,284.7274475097656,284.95001220703125,295.48651123046875,291.4137878417969,295.48614501953125,297.2190246582031,284.7259826660156,1.0,0.6394380927085876,1.0,0.1500000059604644,0.0,1.0,-3.061675310134888,3.0614612102508545,0.000214064551983,2.364454746246338,0.8964723348617554,0.8964723348617554,0.0,167.92745971679688,141.0,58326.90625,0.0,3008.23583984375,1.0,279.4584045410156,283.2821044921875,294.44683837890625,298.20977783203125,293.1499938964844,293.1499938964844,279.75,36207.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977644681930542,1.0,0.0,0.0,3.6486783027648926,3.648702383041382,8.883097279976937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.42041015625,0.0,1533.2490234375,1895.4371337890625,0.0,4108.21630859375,0.9051063060760498,1.0,0.0,3.0,1.0,0.0
12414720,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.7462752461433411,0.2714436948299408,0.2478783577680587,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.9291704297065736,0.5267533659934998,0.5013631582260132,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.9690498113632202,0.5931154489517212,0.4154179096221924,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8160065412521362,0.3564312756061554,0.3409860730171203,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.7069218158721924,0.2282146960496902,1.0441741943359375,284.7274475097656,284.95001220703125,295.48651123046875,291.4137878417969,295.48614501953125,297.2190246582031,284.7259826660156,1.0,0.6394380927085876,1.0,0.1500000059604644,0.0,1.0,-3.061675310134888,3.0614612102508545,0.000214064551983,2.364454746246338,0.8964723348617554,0.8964723348617554,0.0,167.92745971679688,141.0,58326.90625,0.0,3008.23583984375,1.0,279.4584045410156,283.2821044921875,294.44683837890625,298.20977783203125,293.1499938964844,293.1499938964844,279.75,36207.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977644681930542,1.0,0.0,0.0,3.6486783027648926,3.648702383041382,8.883097279976937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.42041015625,0.0,1533.2490234375,1895.4371337890625,0.0,4108.21630859375,0.9051063060760498,1.0,0.0,3.0,1.0,0.0
12414780,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7592368721961975,0.2712632119655609,0.2469295859336853,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9479689598083496,0.5251336097717285,0.4989181756973266,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9869924783706664,0.5963132381439209,0.4168792366981506,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8300143480300903,0.356280654668808,0.3400543928146362,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7197232842445374,0.2281867265701294,1.0408062934875488,284.9009094238281,284.95001220703125,295.5113525390625,291.4256896972656,295.51104736328125,297.2206115722656,284.9024963378906,1.0,0.6319317817687988,1.0,0.1500000059604644,0.0,1.0,-3.0541670322418213,3.053954124450684,0.0002130153152393,2.358362436294556,0.8972043991088867,0.8972043991088867,0.0,156.16265869140625,129.0,57024.22265625,0.0,2929.05078125,1.0,279.74200439453125,283.4786376953125,294.3948974609375,298.0091857910156,293.1499938964844,293.1499938964844,280.04998779296875,36096.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679855108261108,1.0,0.0,0.0,3.644240617752075,3.644264698028565,8.861503033585905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.71728515625,0.0,1527.4901123046875,1895.4371337890625,0.0,4023.44140625,0.9040678143501282,1.0,0.0,3.0,1.0,0.0
12414840,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7592368721961975,0.2712632119655609,0.2469295859336853,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9479689598083496,0.5251336097717285,0.4989181756973266,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9869924783706664,0.5963132381439209,0.4168792366981506,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8300143480300903,0.356280654668808,0.3400543928146362,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7197232842445374,0.2281867265701294,1.0408062934875488,284.9009094238281,284.95001220703125,295.5113525390625,291.4256896972656,295.51104736328125,297.2206115722656,284.9024963378906,1.0,0.6319317817687988,1.0,0.1500000059604644,0.0,1.0,-3.0541670322418213,3.053954124450684,0.0002130153152393,2.358362436294556,0.8972043991088867,0.8972043991088867,0.0,156.16265869140625,129.0,57024.22265625,0.0,2929.05078125,1.0,279.74200439453125,283.4786376953125,294.3948974609375,298.0091857910156,293.1499938964844,293.1499938964844,280.04998779296875,36096.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679855108261108,1.0,0.0,0.0,3.644240617752075,3.644264698028565,8.861503033585905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.71728515625,0.0,1527.4901123046875,1895.4371337890625,0.0,4023.44140625,0.9040678143501282,1.0,0.0,3.0,1.0,0.0
12414900,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7681871056556702,0.2716147899627685,0.2468620687723159,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9597750306129456,0.5248988270759583,0.498250812292099,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9968979358673096,0.598518967628479,0.4180637896060943,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8392500281333923,0.3566504418849945,0.3399971723556518,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7276811003684998,0.2285133600234985,1.040507197380066,285.0444030761719,284.95001220703125,295.5229187011719,291.4310607910156,295.5226135253906,297.2268371582031,285.0528259277344,1.0,0.6284075379371643,1.0,0.1500000059604644,0.0,1.0,-3.054271936416626,3.0540590286254883,0.0002130296779796,2.358325242996216,0.8992198705673218,0.8992198705673218,0.0,149.6711883544922,129.0,55899.8203125,0.0,2895.449951171875,1.0,279.9983825683594,283.645263671875,294.3723449707031,297.8560485839844,293.1499938964844,293.1499938964844,280.04998779296875,35983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606299996376038,1.0,0.0,0.0,3.644755601882935,3.6447794437408447,8.864006986186723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.6767578125,0.0,1527.221923828125,1895.4371337890625,0.0,3958.199951171875,0.904145121574402,1.0,0.0,3.0,1.0,0.0
12414960,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7759606242179871,0.2721433639526367,0.2471114844083786,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9690411686897278,0.5249118804931641,0.498004674911499,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.9990000128746032,0.6014299988746643,0.4115102887153625,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8471918702125549,0.3572252690792084,0.3402839303016662,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7344087362289429,0.2290113270282745,1.0415467023849487,285.0940856933594,284.95001220703125,295.5337829589844,291.4360046386719,295.53350830078125,297.23681640625,285.0946350097656,1.0,0.6245687007904053,1.0,0.1500000059604644,0.0,1.0,-3.0483531951904297,3.0481410026550293,0.0002122054283972,2.3539857864379883,0.9007274508476256,0.9007274508476256,0.0,144.5132598876953,132.0,55719.07421875,0.0,2854.43701171875,1.0,280.04205322265625,283.6910095214844,294.3959350585937,297.9163818359375,293.1499938964844,293.1499938964844,279.75,35888.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573621153831482,1.0,0.0,0.0,3.6477396488189697,3.647763729095459,8.878528205968905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.125,0.0,1529.819091796875,1895.4371337890625,0.0,3929.037109375,0.90471214056015,1.0,0.0,3.0,1.0,0.0
12415020,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7826199531555176,0.2720265090465545,0.2472083568572998,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.97605961561203,0.5235235691070557,0.4969933331012726,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6081224679946899,0.4014692306518554,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8542309403419495,0.3573899567127228,0.340605080127716,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7405170202255249,0.2294278442859649,1.0436091423034668,284.913330078125,284.95001220703125,295.55303955078125,291.4443664550781,295.5528564453125,297.2527770996094,284.9117431640625,1.0,0.6208307147026062,1.0,0.1500000059604644,0.0,1.0,-3.03770399093628,3.037493228912353,0.0002107247419189,2.3454596996307373,0.8987795114517212,0.8987795114517212,0.0,140.06637573242188,135.0,56905.15625,0.0,2807.0283203125,1.0,279.7580261230469,283.4895935058594,294.4702453613281,298.1313171386719,293.1499938964844,293.1499938964844,280.04998779296875,36018.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661841988563538,1.0,0.0,0.0,3.6478891372680655,3.647912979125977,8.879255233296135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.31884765625,0.0,1530.9586181640625,1895.4371337890625,0.0,4007.516845703125,0.9048070311546326,1.0,0.0,3.0,1.0,0.0
12415080,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7826199531555176,0.2720265090465545,0.2472083568572998,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.97605961561203,0.5235235691070557,0.4969933331012726,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6081224679946899,0.4014692306518554,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8542309403419495,0.3573899567127228,0.340605080127716,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7405170202255249,0.2294278442859649,1.0436091423034668,284.913330078125,284.95001220703125,295.55303955078125,291.4443664550781,295.5528564453125,297.2527770996094,284.9117431640625,1.0,0.6208307147026062,1.0,0.1500000059604644,0.0,1.0,-3.03770399093628,3.037493228912353,0.0002107247419189,2.3454596996307373,0.8987795114517212,0.8987795114517212,0.0,140.06637573242188,135.0,56905.15625,0.0,2807.0283203125,1.0,279.7580261230469,283.4895935058594,294.4702453613281,298.1313171386719,293.1499938964844,293.1499938964844,280.04998779296875,36018.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661841988563538,1.0,0.0,0.0,3.6478891372680655,3.647912979125977,8.879255233296135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.31884765625,0.0,1530.9586181640625,1895.4371337890625,0.0,4007.516845703125,0.9048070311546326,1.0,0.0,3.0,1.0,0.0
12415140,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7852702140808105,0.2722745239734649,0.2471292465925216,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9783655405044556,0.522622287273407,0.4957609176635742,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.615239143371582,0.397393137216568,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8571664094924927,0.3577984273433685,0.3407094478607178,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7432299256324768,0.2299912571907043,1.0451388359069824,285.0819091796875,284.95001220703125,295.5684509277344,291.4504699707031,295.5683288574219,297.27166748046875,285.0832214355469,1.0,0.6192712783813477,1.0,0.1500000059604644,0.0,1.0,-3.0331785678863525,3.032968521118164,0.0002100968413287,2.3417255878448486,0.9018959999084472,0.9018959999084472,0.0,138.2756805419922,138.0,55644.5625,0.0,2787.365966796875,1.0,280.0419921875,283.6809997558594,294.4232482910156,297.95074462890625,293.1499938964844,293.1499938964844,279.75,35869.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575718641281128,1.0,0.0,0.0,3.651896953582764,3.651921033859253,8.898776968635502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.27734375,0.0,1534.305908203125,1895.4371337890625,0.0,3930.91162109375,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12415200,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7852702140808105,0.2722745239734649,0.2471292465925216,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9783655405044556,0.522622287273407,0.4957609176635742,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.615239143371582,0.397393137216568,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8571664094924927,0.3577984273433685,0.3407094478607178,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7432299256324768,0.2299912571907043,1.0451388359069824,285.0819091796875,284.95001220703125,295.5684509277344,291.4504699707031,295.5683288574219,297.27166748046875,285.0832214355469,1.0,0.6192712783813477,1.0,0.1500000059604644,0.0,1.0,-3.0331785678863525,3.032968521118164,0.0002100968413287,2.3417255878448486,0.9018959999084472,0.9018959999084472,0.0,138.2756805419922,138.0,55644.5625,0.0,2787.365966796875,1.0,280.0419921875,283.6809997558594,294.4232482910156,297.95074462890625,293.1499938964844,293.1499938964844,279.75,35869.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575718641281128,1.0,0.0,0.0,3.651896953582764,3.651921033859253,8.898776968635502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.27734375,0.0,1534.305908203125,1895.4371337890625,0.0,3930.91162109375,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12415260,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7855724692344666,0.2719273865222931,0.2470900118350982,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9780550599098206,0.5210150480270386,0.494606465101242,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6208105683326721,0.3968836367130279,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8576716780662537,0.3577142059803009,0.3408852517604828,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7439702749252319,0.2302463054656982,1.0471060276031494,284.9112548828125,284.95001220703125,295.5792541503906,291.4539489746094,295.5792236328125,297.2778625488281,284.90997314453125,1.0,0.6193205714225769,1.0,0.1500000059604644,0.0,1.0,-3.033707618713379,3.0334975719451904,0.0002101699501508,2.3420467376708984,0.9000004529953003,0.9000004529953003,0.0,138.09402465820312,141.0,56935.03515625,0.0,2787.637451171875,1.0,279.7579650878906,283.4864196777344,294.4815673828125,298.1458435058594,293.1499938964844,293.1499938964844,279.45001220703125,36005.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663461446762084,1.0,0.0,0.0,3.6525166034698486,3.652540683746338,8.901797059479577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.6123046875,0.0,1536.0103759765625,1895.4371337890625,0.0,4008.9501953125,0.905832588672638,1.0,0.0,3.0,1.0,0.0
12415320,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7855724692344666,0.2719273865222931,0.2470900118350982,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9780550599098206,0.5210150480270386,0.494606465101242,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6208105683326721,0.3968836367130279,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8576716780662537,0.3577142059803009,0.3408852517604828,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7439702749252319,0.2302463054656982,1.0471060276031494,284.9112548828125,284.95001220703125,295.5792541503906,291.4539489746094,295.5792236328125,297.2778625488281,284.90997314453125,1.0,0.6193205714225769,1.0,0.1500000059604644,0.0,1.0,-3.033707618713379,3.0334975719451904,0.0002101699501508,2.3420467376708984,0.9000004529953003,0.9000004529953003,0.0,138.09402465820312,141.0,56935.03515625,0.0,2787.637451171875,1.0,279.7579650878906,283.4864196777344,294.4815673828125,298.1458435058594,293.1499938964844,293.1499938964844,279.45001220703125,36005.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663461446762084,1.0,0.0,0.0,3.6525166034698486,3.652540683746338,8.901797059479577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.6123046875,0.0,1536.0103759765625,1895.4371337890625,0.0,4008.9501953125,0.905832588672638,1.0,0.0,3.0,1.0,0.0
