time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415380,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7818847894668579,0.2706952393054962,0.2462064772844314,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.9735825657844543,0.5182788372039795,0.4923206567764282,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.9990000128746032,0.6237719655036926,0.4009438753128052,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.8542618751525879,0.3567214608192444,0.340197205543518,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.7413531541824341,0.2297651767730713,1.0460124015808103,284.72393798828125,284.95001220703125,295.5847473144531,291.45440673828125,295.5848083496094,297.26519775390625,284.7226867675781,1.0,0.6200445890426636,1.0,0.1500000059604644,0.0,1.0,-3.032639265060425,3.0324292182922363,0.0002100217971019,2.341158866882324,0.8954336047172546,0.8954336047172546,0.0,139.63565063476562,144.0,58200.69921875,0.0,2793.169189453125,1.0,279.4584350585937,283.2775573730469,294.4901428222656,298.2484741210937,293.1499938964844,293.1499938964844,279.75,36223.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760574102401732,1.0,0.0,0.0,3.6448893547058105,3.6449131965637207,8.86465784333268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.89013671875,0.0,1529.1585693359375,1895.4371337890625,0.0,4094.35888671875,0.9042714834213256,1.0,0.0,3.0,1.0,0.0
12415440,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7818847894668579,0.2706952393054962,0.2462064772844314,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.9735825657844543,0.5182788372039795,0.4923206567764282,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.9990000128746032,0.6237719655036926,0.4009438753128052,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.8542618751525879,0.3567214608192444,0.340197205543518,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.7413531541824341,0.2297651767730713,1.0460124015808103,284.72393798828125,284.95001220703125,295.5847473144531,291.45440673828125,295.5848083496094,297.26519775390625,284.7226867675781,1.0,0.6200445890426636,1.0,0.1500000059604644,0.0,1.0,-3.032639265060425,3.0324292182922363,0.0002100217971019,2.341158866882324,0.8954336047172546,0.8954336047172546,0.0,139.63565063476562,144.0,58200.69921875,0.0,2793.169189453125,1.0,279.4584350585937,283.2775573730469,294.4901428222656,298.2484741210937,293.1499938964844,293.1499938964844,279.75,36223.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760574102401732,1.0,0.0,0.0,3.6448893547058105,3.6449131965637207,8.86465784333268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.89013671875,0.0,1529.1585693359375,1895.4371337890625,0.0,4094.35888671875,0.9042714834213256,1.0,0.0,3.0,1.0,0.0
12415500,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7796257138252258,0.2703569531440735,0.2457410097122192,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9707872867584229,0.5172539353370667,0.4911354780197143,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9990000128746032,0.6251986026763916,0.4035950899124145,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8521008491516113,0.3564315140247345,0.339784175157547,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7396010756492615,0.2296036332845688,1.0449823141098022,284.850341796875,284.95001220703125,295.58526611328125,291.4533996582031,295.5853881835937,297.2608337402344,284.8582458496094,1.0,0.620549738407135,1.0,0.1500000059604644,0.0,1.0,-3.0321033000946045,3.031893253326416,0.0002099473786074,2.3406710624694824,0.8959679007530212,0.8959679007530212,0.0,140.65579223632812,144.0,57074.29296875,0.0,2797.224853515625,1.0,279.7010192871094,283.42926025390625,294.42803955078125,298.020263671875,293.1499938964844,293.1499938964844,279.75,36169.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702881574630736,1.0,0.0,0.0,3.641415119171143,3.6414389610290527,8.847766252984002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.26904296875,0.0,1524.90673828125,1895.4371337890625,0.0,4043.746337890625,0.903515636920929,1.0,0.0,3.0,1.0,0.0
12415560,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7783101201057434,0.2704001367092132,0.245674729347229,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9688864350318908,0.5167213082313538,0.4904835224151611,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6270885467529297,0.4054928123950958,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8507818579673767,0.3565154075622558,0.3397494852542877,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7385400533676147,0.2296974807977676,1.0450661182403564,284.9004211425781,284.95001220703125,295.58416748046875,291.4515380859375,295.5843505859375,297.26177978515625,284.90191650390625,1.0,0.6212512254714966,1.0,0.1500000059604644,0.0,1.0,-3.0335750579833984,3.03336501121521,0.0002101510617649,2.3417303562164307,0.8961792588233948,0.8961792588233948,0.0,141.46356201171875,147.0,56917.10546875,0.0,2804.792236328125,1.0,279.7424621582031,283.4765014648437,294.4241943359375,298.0360412597656,293.1499938964844,293.1499938964844,280.04998779296875,36104.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671562910079956,1.0,0.0,0.0,3.640131950378418,3.6401560306549072,8.841532803671726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.61279296875,0.0,1522.99462890625,1895.4371337890625,0.0,4016.114990234375,0.9031550288200378,1.0,0.0,3.0,1.0,0.0
12415620,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.776967465877533,0.2710864245891571,0.2461608499288559,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.966341197490692,0.5164718627929688,0.4900496900081634,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9990000128746032,0.6318806409835815,0.4083641171455383,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8493620753288269,0.3573667407035827,0.3403860032558441,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7374983429908752,0.2304138988256454,1.0476956367492676,285.09381103515625,284.95001220703125,295.5768127441406,291.4449462890625,295.5771484375,297.2722473144531,285.09539794921875,1.0,0.623238205909729,1.0,0.1500000059604644,0.0,1.0,-3.0410079956054688,3.0407967567443848,0.0002111818466801,2.3473658561706543,0.8996853828430176,0.8996853828430176,0.0,142.90280151367188,150.0,55663.02734375,0.0,2829.390625,1.0,280.0415344238281,283.6897888183594,294.4093933105469,297.9283447265625,293.1499938964844,293.1499938964844,280.3500061035156,35893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574049115180968,1.0,0.0,0.0,3.6434056758880615,3.643429517745972,8.857442708176677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.57861328125,0.0,1525.0518798828125,1895.4371337890625,0.0,3929.419189453125,0.9037482738494872,1.0,0.0,3.0,1.0,0.0
12415680,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.776967465877533,0.2710864245891571,0.2461608499288559,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.966341197490692,0.5164718627929688,0.4900496900081634,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9990000128746032,0.6318806409835815,0.4083641171455383,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8493620753288269,0.3573667407035827,0.3403860032558441,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7374983429908752,0.2304138988256454,1.0476956367492676,285.09381103515625,284.95001220703125,295.5768127441406,291.4449462890625,295.5771484375,297.2722473144531,285.09539794921875,1.0,0.623238205909729,1.0,0.1500000059604644,0.0,1.0,-3.0410079956054688,3.0407967567443848,0.0002111818466801,2.3473658561706543,0.8996853828430176,0.8996853828430176,0.0,142.90280151367188,150.0,55663.02734375,0.0,2829.390625,1.0,280.0415344238281,283.6897888183594,294.4093933105469,297.9283447265625,293.1499938964844,293.1499938964844,280.3500061035156,35893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574049115180968,1.0,0.0,0.0,3.6434056758880615,3.643429517745972,8.857442708176677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.57861328125,0.0,1525.0518798828125,1895.4371337890625,0.0,3929.419189453125,0.9037482738494872,1.0,0.0,3.0,1.0,0.0
12415740,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.7763815522193909,0.2722144424915313,0.2471259385347366,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.9645246267318726,0.5168461203575134,0.4903169274330139,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.9990000128746032,0.6375427842140198,0.4108770489692688,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841796875,0.8486950397491455,0.3587837219238281,0.3416444063186645,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.737209677696228,0.2316256910562515,1.0528135299682615,285.28436279296875,284.95001220703125,295.5619812011719,291.4342956542969,295.5624389648437,297.2887268066406,285.2857971191406,1.0,0.6259700059890747,1.0,0.1500000059604644,0.0,1.0,-3.0531704425811768,3.052957534790039,0.0002128742198692,2.356707811355591,0.9057202935218812,0.9057202935218812,0.0,144.40054321289062,153.0,54465.0625,0.0,2865.408203125,1.0,280.341552734375,283.89959716796875,294.40264892578125,297.844482421875,293.1499938964844,293.1499938964844,280.04998779296875,35653.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487751722335817,1.0,0.0,0.0,3.6556687355041504,3.655692577362061,8.917168088373728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.21142578125,0.0,1536.8868408203125,1895.4371337890625,0.0,3851.92138671875,0.906327784061432,1.0,0.0,3.0,1.0,0.0
12415800,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.7763815522193909,0.2722144424915313,0.2471259385347366,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.9645246267318726,0.5168461203575134,0.4903169274330139,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.9990000128746032,0.6375427842140198,0.4108770489692688,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841796875,0.8486950397491455,0.3587837219238281,0.3416444063186645,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.737209677696228,0.2316256910562515,1.0528135299682615,285.28436279296875,284.95001220703125,295.5619812011719,291.4342956542969,295.5624389648437,297.2887268066406,285.2857971191406,1.0,0.6259700059890747,1.0,0.1500000059604644,0.0,1.0,-3.0531704425811768,3.052957534790039,0.0002128742198692,2.356707811355591,0.9057202935218812,0.9057202935218812,0.0,144.40054321289062,153.0,54465.0625,0.0,2865.408203125,1.0,280.341552734375,283.89959716796875,294.40264892578125,297.844482421875,293.1499938964844,293.1499938964844,280.04998779296875,35653.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487751722335817,1.0,0.0,0.0,3.6556687355041504,3.655692577362061,8.917168088373728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.21142578125,0.0,1536.8868408203125,1895.4371337890625,0.0,3851.92138671875,0.906327784061432,1.0,0.0,3.0,1.0,0.0
12415860,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7738571166992188,0.2721941471099853,0.2475524097681045,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9605061411857604,0.5158204436302185,0.4899153709411621,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9990000128746032,0.6412427425384521,0.4155616462230682,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8462923169136047,0.3592246472835541,0.3424940407276153,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.7355344295501709,0.2322230786085128,1.057025671005249,285.1107788085937,284.95001220703125,295.5389404296875,291.419189453125,295.53955078125,297.2865295410156,285.1092834472656,1.0,0.6290741562843323,1.0,0.1500000059604644,0.0,1.0,-3.064925193786621,3.0647106170654297,0.0002145166217815,2.3658738136291504,0.9064743518829346,0.9064743518829346,0.0,146.77960205078125,156.0,55832.51953125,0.0,2905.33447265625,1.0,280.05792236328125,283.7013854980469,294.4573974609375,298.0536499023437,293.1499938964844,293.1499938964844,279.75,35749.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960166037082672,1.0,0.0,0.0,3.665775060653688,3.665799379348755,8.966541145127849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.734375,0.0,1548.91064453125,1895.4371337890625,0.0,3954.06591796875,0.9086267948150636,1.0,0.0,3.0,1.0,0.0
12415920,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7738571166992188,0.2721941471099853,0.2475524097681045,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9605061411857604,0.5158204436302185,0.4899153709411621,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9990000128746032,0.6412427425384521,0.4155616462230682,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8462923169136047,0.3592246472835541,0.3424940407276153,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.7355344295501709,0.2322230786085128,1.057025671005249,285.1107788085937,284.95001220703125,295.5389404296875,291.419189453125,295.53955078125,297.2865295410156,285.1092834472656,1.0,0.6290741562843323,1.0,0.1500000059604644,0.0,1.0,-3.064925193786621,3.0647106170654297,0.0002145166217815,2.3658738136291504,0.9064743518829346,0.9064743518829346,0.0,146.77960205078125,156.0,55832.51953125,0.0,2905.33447265625,1.0,280.05792236328125,283.7013854980469,294.4573974609375,298.0536499023437,293.1499938964844,293.1499938964844,279.75,35749.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960166037082672,1.0,0.0,0.0,3.665775060653688,3.665799379348755,8.966541145127849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.734375,0.0,1548.91064453125,1895.4371337890625,0.0,3954.06591796875,0.9086267948150636,1.0,0.0,3.0,1.0,0.0
12415980,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7682048082351685,0.2710412144660949,0.2468477338552475,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9527269005775452,0.5133485198020935,0.4880031943321228,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6420786380767822,0.4235019087791443,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8409615755081177,0.3584764897823334,0.3421591818332672,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7312528491020203,0.2318722903728485,1.05703604221344,284.9136962890625,284.95001220703125,295.5069274902344,291.3993225097656,295.5077209472656,297.2640075683594,284.9120483398437,1.0,0.6318934559822083,1.0,0.1500000059604644,0.0,1.0,-3.0709424018859863,3.0707268714904785,0.0002153599052689,2.370610475540161,0.9043791890144348,0.9043791890144348,0.0,150.2948760986328,159.0,57131.87109375,0.0,2937.927734375,1.0,279.7580871582031,283.483642578125,294.4454040527344,298.1414489746094,293.1499938964844,293.1499938964844,279.45001220703125,35946.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720550775527954,1.0,0.0,0.0,3.668447494506836,3.668471574783325,8.979618542070966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5927734375,0.0,1553.390380859375,1895.4371337890625,0.0,4059.287353515625,0.90935081243515,1.0,0.0,3.0,1.0,0.0
12416040,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7682048082351685,0.2710412144660949,0.2468477338552475,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9527269005775452,0.5133485198020935,0.4880031943321228,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6420786380767822,0.4235019087791443,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8409615755081177,0.3584764897823334,0.3421591818332672,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7312528491020203,0.2318722903728485,1.05703604221344,284.9136962890625,284.95001220703125,295.5069274902344,291.3993225097656,295.5077209472656,297.2640075683594,284.9120483398437,1.0,0.6318934559822083,1.0,0.1500000059604644,0.0,1.0,-3.0709424018859863,3.0707268714904785,0.0002153599052689,2.370610475540161,0.9043791890144348,0.9043791890144348,0.0,150.2948760986328,159.0,57131.87109375,0.0,2937.927734375,1.0,279.7580871582031,283.483642578125,294.4454040527344,298.1414489746094,293.1499938964844,293.1499938964844,279.45001220703125,35946.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720550775527954,1.0,0.0,0.0,3.668447494506836,3.668471574783325,8.979618542070966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5927734375,0.0,1553.390380859375,1895.4371337890625,0.0,4059.287353515625,0.90935081243515,1.0,0.0,3.0,1.0,0.0
12416100,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7649444341659546,0.2702448964118957,0.2462902665138244,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.9481752514839172,0.5118260979652405,0.4867637753486633,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9990000128746032,0.6416422724723816,0.4279631376266479,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.837863028049469,0.3578396439552307,0.3417311906814575,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7286577224731445,0.2314536273479461,1.0559171438217163,284.76837158203125,284.95001220703125,295.4873352050781,291.387451171875,295.4882202148437,297.2488098144531,284.7599792480469,1.0,0.6331333518028259,1.0,0.1500000059604644,0.0,1.0,-3.072288751602173,3.072073221206665,0.0002155488618882,2.3716886043548584,0.9017632007598876,0.9017632007598876,0.0,152.2137451171875,159.0,58233.01953125,0.0,2951.1767578125,1.0,279.5010070800781,283.31549072265625,294.4501342773437,298.2696533203125,293.1499938964844,293.1499938964844,279.45001220703125,36079.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791851043701172,1.0,0.0,0.0,3.666593074798584,3.666617155075073,8.970542353381461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.8310546875,0.0,1552.30810546875,1895.4371337890625,0.0,4121.63623046875,0.9089897871017456,1.0,0.0,3.0,1.0,0.0
12416160,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.7613765597343445,0.2693137228488922,0.2455591112375259,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9431480765342712,0.5101315975189209,0.4852912127971649,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.9990000128746032,0.6407068371772766,0.4327546954154968,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.8344727158546448,0.3570483326911926,0.341107964515686,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7257487773895264,0.2308864593505859,1.0539937019348145,284.71405029296875,284.95001220703125,295.4652404785156,291.3742370605469,295.4662170410156,297.23150634765625,284.7123718261719,1.0,0.6342300176620483,1.0,0.1500000059604644,0.0,1.0,-3.072340965270996,3.0721254348754883,0.0002155562979169,2.3717708587646484,0.8996037840843201,0.8996037840843201,0.0,154.2397003173828,162.0,58298.8125,0.0,2961.9267578125,1.0,279.457763671875,283.265869140625,294.4144592285156,298.1896057128906,293.1499938964844,293.1499938964844,279.1499938964844,36195.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822300672531128,1.0,0.0,0.0,3.6619508266448975,3.6619749069213854,8.947841934059397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.1982421875,0.0,1547.970703125,1895.4371337890625,0.0,4148.078125,0.9080632328987122,1.0,0.0,3.0,1.0,0.0
12416220,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.7542975544929504,0.2672368586063385,0.2439234554767608,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51531982421875,0.932894229888916,0.5064648389816284,0.4821081757545471,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151672363281,0.9990000128746032,0.637730062007904,0.442324161529541,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.8276947736740112,0.3552153408527374,0.3396288454532623,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162658691406,0.7197227478027344,0.2294862270355224,1.0489094257354736,284.5154113769531,284.95001220703125,295.4131774902344,291.3435974121094,295.41436767578125,297.1949462890625,284.5137023925781,1.0,0.6360604166984558,1.0,0.1500000059604644,0.0,1.0,-3.0701651573181152,3.0699498653411865,0.0002152512897737,2.370169162750244,0.8921794891357422,0.8921794891357422,0.0,158.2600555419922,165.0,59325.078125,0.0,2977.84033203125,1.0,279.15838623046875,283.051513671875,294.3775329589844,298.2210693359375,293.1499938964844,293.1499938964844,279.45001220703125,36480.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910745024681092,1.0,0.0,0.0,3.644892930984497,3.6449170112609854,8.864676033226715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.23486328125,0.0,1531.08154296875,1895.4371337890625,0.0,4224.21923828125,0.904443085193634,1.0,0.0,3.0,1.0,0.0
12416280,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.7542975544929504,0.2672368586063385,0.2439234554767608,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51531982421875,0.932894229888916,0.5064648389816284,0.4821081757545471,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151672363281,0.9990000128746032,0.637730062007904,0.442324161529541,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.8276947736740112,0.3552153408527374,0.3396288454532623,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162658691406,0.7197227478027344,0.2294862270355224,1.0489094257354736,284.5154113769531,284.95001220703125,295.4131774902344,291.3435974121094,295.41436767578125,297.1949462890625,284.5137023925781,1.0,0.6360604166984558,1.0,0.1500000059604644,0.0,1.0,-3.0701651573181152,3.0699498653411865,0.0002152512897737,2.370169162750244,0.8921794891357422,0.8921794891357422,0.0,158.2600555419922,165.0,59325.078125,0.0,2977.84033203125,1.0,279.15838623046875,283.051513671875,294.3775329589844,298.2210693359375,293.1499938964844,293.1499938964844,279.45001220703125,36480.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910745024681092,1.0,0.0,0.0,3.644892930984497,3.6449170112609854,8.864676033226715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.23486328125,0.0,1531.08154296875,1895.4371337890625,0.0,4224.21923828125,0.904443085193634,1.0,0.0,3.0,1.0,0.0
12416340,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.747934877872467,0.2662808001041412,0.2428693026304245,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.9231044054031372,0.5041927695274353,0.4796747863292694,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.996459424495697,0.636528730392456,0.4455131888389587,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.8213091492652893,0.3543834090232849,0.3386624455451965,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.713789165019989,0.2287115603685379,1.0450904369354248,284.67401123046875,284.95001220703125,295.3500061035156,291.3069763183594,295.35137939453125,297.1763610839844,284.6746520996094,1.0,0.6373394727706909,1.0,0.1500000059604644,0.0,1.0,-3.064112663269043,3.063898086547852,0.0002144036261597,2.365550756454468,0.8898087739944458,0.8898087739944458,0.0,162.3380584716797,168.0,57709.23046875,0.0,2984.7568359375,1.0,279.4419250488281,283.24029541015625,294.27886962890625,297.9554443359375,293.1499938964844,293.1499938964844,279.75,36411.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819852113723756,1.0,0.0,0.0,3.6288259029388414,3.628849744796753,8.786695389062515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.53271484375,0.0,1512.800048828125,1895.4371337890625,0.0,4145.95556640625,0.900837242603302,1.0,0.0,3.0,1.0,0.0
12416400,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.747934877872467,0.2662808001041412,0.2428693026304245,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.9231044054031372,0.5041927695274353,0.4796747863292694,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.996459424495697,0.636528730392456,0.4455131888389587,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.8213091492652893,0.3543834090232849,0.3386624455451965,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.713789165019989,0.2287115603685379,1.0450904369354248,284.67401123046875,284.95001220703125,295.3500061035156,291.3069763183594,295.35137939453125,297.1763610839844,284.6746520996094,1.0,0.6373394727706909,1.0,0.1500000059604644,0.0,1.0,-3.064112663269043,3.063898086547852,0.0002144036261597,2.365550756454468,0.8898087739944458,0.8898087739944458,0.0,162.3380584716797,168.0,57709.23046875,0.0,2984.7568359375,1.0,279.4419250488281,283.24029541015625,294.27886962890625,297.9554443359375,293.1499938964844,293.1499938964844,279.75,36411.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819852113723756,1.0,0.0,0.0,3.6288259029388414,3.628849744796753,8.786695389062515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.53271484375,0.0,1512.800048828125,1895.4371337890625,0.0,4145.95556640625,0.900837242603302,1.0,0.0,3.0,1.0,0.0
12416460,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7446582913398743,0.2662217020988464,0.2427864670753479,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9174857139587402,0.5031268000602722,0.4785824418067932,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9935844540596008,0.6381882429122925,0.4463808536529541,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8178701996803284,0.354484498500824,0.3387108445167541,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7104849219322205,0.2286523580551147,1.0447535514831543,284.8485107421875,284.95001220703125,295.2787780761719,291.2685852050781,295.2802429199219,297.1771545410156,284.849365234375,1.0,0.6387194395065308,1.0,0.1500000059604644,0.0,1.0,-3.063329696655273,3.06311559677124,0.0002142940938938,2.364940404891968,0.8899140357971191,0.8899140357971191,0.0,165.05062866210938,171.0,56111.078125,-0.0,2997.150634765625,1.0,279.7413635253906,283.4439697265625,294.2290954589844,297.7899169921875,293.1499938964844,293.1499938964844,280.04998779296875,36239.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715235233306884,1.0,0.0,0.0,3.619296073913574,3.619319677352905,8.740605039747606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.228515625,0.0,1501.0498046875,1895.4371337890625,0.0,4054.61572265625,0.898597240447998,1.0,0.0,3.0,1.0,0.0
12416520,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7446582913398743,0.2662217020988464,0.2427864670753479,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9174857139587402,0.5031268000602722,0.4785824418067932,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9935844540596008,0.6381882429122925,0.4463808536529541,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8178701996803284,0.354484498500824,0.3387108445167541,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7104849219322205,0.2286523580551147,1.0447535514831543,284.8485107421875,284.95001220703125,295.2787780761719,291.2685852050781,295.2802429199219,297.1771545410156,284.849365234375,1.0,0.6387194395065308,1.0,0.1500000059604644,0.0,1.0,-3.063329696655273,3.06311559677124,0.0002142940938938,2.364940404891968,0.8899140357971191,0.8899140357971191,0.0,165.05062866210938,171.0,56111.078125,-0.0,2997.150634765625,1.0,279.7413635253906,283.4439697265625,294.2290954589844,297.7899169921875,293.1499938964844,293.1499938964844,280.04998779296875,36239.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715235233306884,1.0,0.0,0.0,3.619296073913574,3.619319677352905,8.740605039747606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.228515625,0.0,1501.0498046875,1895.4371337890625,0.0,4054.61572265625,0.898597240447998,1.0,0.0,3.0,1.0,0.0
12416580,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7424967885017395,0.2664491236209869,0.2430173754692077,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9135115742683412,0.5025166273117065,0.4780056476593017,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9919350147247314,0.6406490206718445,0.4480512738227844,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.815568208694458,0.3549352586269378,0.3391497433185577,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7082601189613342,0.2288906425237655,1.045928120613098,285.0227355957031,284.95001220703125,295.2032775878906,291.2326965332031,295.2048034667969,297.1835327148437,285.0235290527344,1.0,0.6404995918273926,1.0,0.1500000059604644,0.0,1.0,-3.066858053207397,3.066643238067627,0.0002147881168639,2.367725133895874,0.8923463821411133,0.8923463821411133,0.0,167.31666564941406,174.0,54611.23046875,-0.0,3017.425048828125,1.0,280.0412902832031,283.6463928222656,294.19403076171875,297.6559143066406,293.1499938964844,293.1499938964844,280.3500061035156,36019.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615079164505004,1.0,0.0,0.0,3.6179544925689697,3.617978096008301,8.73412659530004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.50390625,0.0,1497.9515380859375,1895.4371337890625,0.0,3966.01611328125,0.8981466889381409,1.0,0.0,3.0,1.0,0.0
12416640,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7424967885017395,0.2664491236209869,0.2430173754692077,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9135115742683412,0.5025166273117065,0.4780056476593017,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9919350147247314,0.6406490206718445,0.4480512738227844,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.815568208694458,0.3549352586269378,0.3391497433185577,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7082601189613342,0.2288906425237655,1.045928120613098,285.0227355957031,284.95001220703125,295.2032775878906,291.2326965332031,295.2048034667969,297.1835327148437,285.0235290527344,1.0,0.6404995918273926,1.0,0.1500000059604644,0.0,1.0,-3.066858053207397,3.066643238067627,0.0002147881168639,2.367725133895874,0.8923463821411133,0.8923463821411133,0.0,167.31666564941406,174.0,54611.23046875,-0.0,3017.425048828125,1.0,280.0412902832031,283.6463928222656,294.19403076171875,297.6559143066406,293.1499938964844,293.1499938964844,280.3500061035156,36019.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615079164505004,1.0,0.0,0.0,3.6179544925689697,3.617978096008301,8.73412659530004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.50390625,0.0,1497.9515380859375,1895.4371337890625,0.0,3966.01611328125,0.8981466889381409,1.0,0.0,3.0,1.0,0.0
12416700,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.7414147257804871,0.266603946685791,0.2431617379188537,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9115519523620604,0.5022885203361511,0.4777810275554657,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.9910837411880492,0.6419516205787659,0.4489328861236572,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8144118189811707,0.3552203774452209,0.3394226729869842,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.7071603536605835,0.2290668040513992,1.0467840433120728,285.1531982421875,284.95001220703125,295.1640014648437,291.21563720703125,295.16558837890625,297.1871032714844,285.16046142578125,1.0,0.6415058374404907,1.0,0.1500000059604644,0.0,1.0,-3.069177627563477,3.068962574005127,0.0002151132503058,2.3695614337921143,0.8949583172798157,0.8949583172798157,0.0,168.52203369140625,174.0,53387.9296875,-0.0,3029.286865234375,1.0,280.2976379394531,283.80419921875,294.1575622558594,297.4935913085937,293.1499938964844,293.1499938964844,280.3500061035156,35887.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547330737113952,1.0,0.0,0.0,3.6204402446746826,3.6204640865325928,8.74613306223182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.21533203125,0.0,1499.6929931640625,1895.4371337890625,0.0,3905.49951171875,0.8986452221870422,1.0,0.0,3.0,1.0,0.0
12416760,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.7405515909194946,0.2668132781982422,0.2433947920799255,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.9099000692367554,0.5021401047706604,0.477685809135437,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.9904393553733826,0.6433218717575073,0.4499309659004211,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8134701251983643,0.3555676341056824,0.3397894501686096,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.7062786817550659,0.2292958796024322,1.0479708909988403,285.1936340332031,284.95001220703125,295.123779296875,291.1991271972656,295.1253967285156,297.1914367675781,285.1941833496094,1.0,0.6426119804382324,1.0,0.1500000059604644,0.0,1.0,-3.0724101066589355,3.072194576263428,0.0002155666443286,2.372100114822388,0.8970299959182739,0.8970299959182739,0.0,169.6553192138672,177.0,53178.26171875,-0.0,3042.977294921875,1.0,280.34185791015625,283.845458984375,294.1620483398437,297.5323486328125,293.1499938964844,293.1499938964844,280.6499938964844,35781.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95190691947937,1.0,0.0,0.0,3.625499248504639,3.6255228519439697,8.770592216933437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.595703125,0.0,1504.4544677734375,1895.4371337890625,0.0,3880.124755859375,0.8996658325195312,1.0,0.0,3.0,1.0,0.0
12416820,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.738629937171936,0.2672528028488159,0.2438586056232452,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9064030051231384,0.5019063949584961,0.4775259494781494,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.9888712167739868,0.6460555791854858,0.4518792331218719,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.8113641738891602,0.3563049137592315,0.3405503034591675,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.704342246055603,0.2297948747873306,1.050533652305603,285.3590087890625,284.95001220703125,295.04058837890625,291.16754150390625,295.0422668457031,297.1995544433594,285.3594055175781,1.0,0.6449703574180603,1.0,0.1500000059604644,0.0,1.0,-3.0791125297546387,3.0788960456848145,0.0002165083860745,2.377380132675171,0.903883934020996,0.903883934020996,0.0,172.15223693847656,180.0,51801.62890625,-0.0,3072.223388671875,1.0,280.6416320800781,284.0393371582031,294.1319580078125,297.4150390625,293.1499938964844,293.1499938964844,280.3500061035156,35544.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425444602966307,1.0,0.0,0.0,3.641902208328247,3.641926050186157,8.850134349813743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.748046875,0.0,1520.7781982421875,1895.4371337890625,0.0,3795.55517578125,0.9031694531440736,1.0,0.0,3.0,1.0,0.0
12416880,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.738629937171936,0.2672528028488159,0.2438586056232452,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9064030051231384,0.5019063949584961,0.4775259494781494,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.9888712167739868,0.6460555791854858,0.4518792331218719,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.8113641738891602,0.3563049137592315,0.3405503034591675,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.704342246055603,0.2297948747873306,1.050533652305603,285.3590087890625,284.95001220703125,295.04058837890625,291.16754150390625,295.0422668457031,297.1995544433594,285.3594055175781,1.0,0.6449703574180603,1.0,0.1500000059604644,0.0,1.0,-3.0791125297546387,3.0788960456848145,0.0002165083860745,2.377380132675171,0.903883934020996,0.903883934020996,0.0,172.15223693847656,180.0,51801.62890625,-0.0,3072.223388671875,1.0,280.6416320800781,284.0393371582031,294.1319580078125,297.4150390625,293.1499938964844,293.1499938964844,280.3500061035156,35544.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425444602966307,1.0,0.0,0.0,3.641902208328247,3.641926050186157,8.850134349813743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.748046875,0.0,1520.7781982421875,1895.4371337890625,0.0,3795.55517578125,0.9031694531440736,1.0,0.0,3.0,1.0,0.0
12416940,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7344582080841064,0.2663393318653106,0.243605151772499,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9002847075462341,0.5000464916229248,0.4764679372310638,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.9847199320793152,0.6464534997940063,0.4528013169765472,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8068174123764038,0.3558052778244018,0.3406486213207245,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.700183093547821,0.2294248342514038,1.0510406494140625,285.16082763671875,284.95001220703125,294.9539794921875,291.1377258300781,294.95574951171875,297.1896057128906,285.1581726074219,1.0,0.6470237970352173,1.0,0.1500000059604644,0.0,1.0,-3.079392671585083,3.07917594909668,0.0002165484474971,2.377881526947021,0.905151665210724,0.905151665210724,0.0,176.0166473388672,183.0,52979.75390625,-0.0,3093.20068359375,1.0,280.3578186035156,283.8262023925781,294.1737365722656,297.59747314453125,293.1499938964844,293.1499938964844,280.04998779296875,35660.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535484313964844,1.0,0.0,0.0,3.655448436737061,3.65547251701355,8.91609317932307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.26025390625,0.0,1536.6978759765625,1895.4371337890625,0.0,3894.872314453125,0.9062484502792358,1.0,0.0,3.0,1.0,0.0
12417000,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7344582080841064,0.2663393318653106,0.243605151772499,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9002847075462341,0.5000464916229248,0.4764679372310638,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.9847199320793152,0.6464534997940063,0.4528013169765472,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8068174123764038,0.3558052778244018,0.3406486213207245,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.700183093547821,0.2294248342514038,1.0510406494140625,285.16082763671875,284.95001220703125,294.9539794921875,291.1377258300781,294.95574951171875,297.1896057128906,285.1581726074219,1.0,0.6470237970352173,1.0,0.1500000059604644,0.0,1.0,-3.079392671585083,3.07917594909668,0.0002165484474971,2.377881526947021,0.905151665210724,0.905151665210724,0.0,176.0166473388672,183.0,52979.75390625,-0.0,3093.20068359375,1.0,280.3578186035156,283.8262023925781,294.1737365722656,297.59747314453125,293.1499938964844,293.1499938964844,280.04998779296875,35660.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535484313964844,1.0,0.0,0.0,3.655448436737061,3.65547251701355,8.91609317932307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.26025390625,0.0,1536.6978759765625,1895.4371337890625,0.0,3894.872314453125,0.9062484502792358,1.0,0.0,3.0,1.0,0.0
12417060,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7274112105369568,0.2641127705574035,0.2420722544193267,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8908416032791138,0.4965519905090332,0.4737411141395569,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9770861268043518,0.6448537111282349,0.4521439671516418,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.798952579498291,0.3539312183856964,0.3393960893154144,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.6929659843444824,0.2279441207647323,1.04663348197937,284.935546875,284.95001220703125,294.8642883300781,291.1094055175781,294.8661193847656,297.1648864746094,284.9325561523437,1.0,0.6478856801986694,1.0,0.1500000059604644,0.0,1.0,-3.066691637039185,3.066477060317993,0.0002147664345102,2.368272066116333,0.9031659364700316,0.9031659364700316,0.0,181.3058319091797,186.0,54040.34375,-0.0,3090.2529296875,1.0,280.05816650390625,283.59136962890625,294.1521911621094,297.6600952148437,293.1499938964844,293.1499938964844,279.75,35889.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96488755941391,1.0,0.0,0.0,3.6603851318359375,3.6604092121124254,8.94019194674911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.955078125,0.0,1543.925048828125,1895.4371337890625,0.0,3996.0322265625,0.9075009226799012,1.0,0.0,3.0,1.0,0.0
12417120,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7274112105369568,0.2641127705574035,0.2420722544193267,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8908416032791138,0.4965519905090332,0.4737411141395569,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9770861268043518,0.6448537111282349,0.4521439671516418,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.798952579498291,0.3539312183856964,0.3393960893154144,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.6929659843444824,0.2279441207647323,1.04663348197937,284.935546875,284.95001220703125,294.8642883300781,291.1094055175781,294.8661193847656,297.1648864746094,284.9325561523437,1.0,0.6478856801986694,1.0,0.1500000059604644,0.0,1.0,-3.066691637039185,3.066477060317993,0.0002147664345102,2.368272066116333,0.9031659364700316,0.9031659364700316,0.0,181.3058319091797,186.0,54040.34375,-0.0,3090.2529296875,1.0,280.05816650390625,283.59136962890625,294.1521911621094,297.6600952148437,293.1499938964844,293.1499938964844,279.75,35889.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96488755941391,1.0,0.0,0.0,3.6603851318359375,3.6604092121124254,8.94019194674911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.955078125,0.0,1543.925048828125,1895.4371337890625,0.0,3996.0322265625,0.9075009226799012,1.0,0.0,3.0,1.0,0.0
12417180,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.7196207642555237,0.2612201869487762,0.2398425042629242,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.8808201551437378,0.4921910464763641,0.4700718522071838,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9682517051696776,0.6422320008277893,0.4506715536117553,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.7903550267219543,0.3512595891952514,0.3372925221920013,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.6848775148391724,0.2257421165704727,1.038663625717163,284.7066345214844,284.95001220703125,294.77178955078125,291.08233642578125,294.773681640625,297.1353454589844,284.70361328125,1.0,0.6475740075111389,1.0,0.1500000059604644,0.0,1.0,-3.0457284450531006,3.04551649093628,0.0002118407574016,2.352203369140625,0.8980953693389893,0.8980953693389893,0.0,186.64259338378903,189.0,54951.16796875,-0.0,3067.737060546875,1.0,279.7581481933594,283.35626220703125,294.11651611328125,297.685791015625,293.1499938964844,293.1499938964844,280.04998779296875,36176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973967671394348,1.0,0.0,0.0,3.654706716537476,3.654730796813965,8.912476232580957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.8154296875,0.0,1539.7364501953125,1895.4371337890625,0.0,4076.070068359375,0.906423032283783,1.0,0.0,3.0,1.0,0.0
