time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417240,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.7196207642555237,0.2612201869487762,0.2398425042629242,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.8808201551437378,0.4921910464763641,0.4700718522071838,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9682517051696776,0.6422320008277893,0.4506715536117553,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.7903550267219543,0.3512595891952514,0.3372925221920013,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.6848775148391724,0.2257421165704727,1.038663625717163,284.7066345214844,284.95001220703125,294.77178955078125,291.08233642578125,294.773681640625,297.1353454589844,284.70361328125,1.0,0.6475740075111389,1.0,0.1500000059604644,0.0,1.0,-3.0457284450531006,3.04551649093628,0.0002118407574016,2.352203369140625,0.8980953693389893,0.8980953693389893,0.0,186.64259338378903,189.0,54951.16796875,-0.0,3067.737060546875,1.0,279.7581481933594,283.35626220703125,294.11651611328125,297.685791015625,293.1499938964844,293.1499938964844,280.04998779296875,36176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973967671394348,1.0,0.0,0.0,3.654706716537476,3.654730796813965,8.912476232580957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.8154296875,0.0,1539.7364501953125,1895.4371337890625,0.0,4076.070068359375,0.906423032283783,1.0,0.0,3.0,1.0,0.0
12417300,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7160738706588745,0.2600743770599365,0.2387131452560424,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8764282464981079,0.4903624951839447,0.4682051241397857,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9642584919929504,0.6414651870727539,0.4499432444572449,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.7865481972694397,0.3501390218734741,0.3361653983592987,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.6812090873718262,0.2247352004051208,1.0341485738754272,284.8122863769531,284.95001220703125,294.7245788574219,291.0692138671875,294.7265014648437,297.12506103515625,284.8184814453125,1.0,0.6471232175827026,1.0,0.1500000059604644,0.0,1.0,-3.034461259841919,3.034250974655152,0.0002102763246512,2.343458890914917,0.8981691002845764,0.8981691002845764,0.0,188.9031982421875,189.0,53630.3203125,-0.0,3052.588134765625,1.0,280.001220703125,283.4956970214844,294.03564453125,297.4269714355469,293.1499938964844,293.1499938964844,280.04998779296875,36159.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670424461364746,1.0,0.0,0.0,3.6511964797973633,3.6512203216552734,8.895362952898722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.73095703125,0.0,1535.6966552734375,1895.4371337890625,0.0,4015.1083984375,0.9056844711303712,1.0,0.0,3.0,1.0,0.0
12417360,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7137136459350586,0.2593355476856231,0.2379747033119201,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8734925389289856,0.4890287518501282,0.4668410420417785,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.9617988467216492,0.6413212418556213,0.4497371315956116,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.784045934677124,0.349391371011734,0.3353916704654693,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.678703248500824,0.2239911407232284,1.030667424201965,284.8433837890625,284.95001220703125,294.6767883300781,291.0563049316406,294.6787414550781,297.1200561523437,284.8433532714844,1.0,0.6467774510383606,1.0,0.1500000059604644,0.0,1.0,-3.0265629291534424,3.026353597640991,0.00020918303926,2.337309122085572,0.8978082537651062,0.8978082537651062,0.0,190.38758850097656,192.0,53302.265625,-0.0,3041.504150390625,1.0,280.04254150390625,283.53192138671875,294.0174560546875,297.4146423339844,293.1499938964844,293.1499938964844,280.3500061035156,36128.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625684022903442,1.0,0.0,0.0,3.649227380752564,3.6492514610290527,8.885771762834338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.8857421875,0.0,1533.271240234375,1895.4371337890625,0.0,3975.447265625,0.9051958918571472,1.0,0.0,3.0,1.0,0.0
12417420,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7106545567512512,0.2585075795650482,0.2371420562267303,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8695821762084961,0.4871860146522522,0.464964359998703,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9588759541511536,0.6418259739875793,0.4499927461147308,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7808465361595154,0.3485487401485443,0.3344991207122803,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6753970980644226,0.223033457994461,1.0260592699050903,285.0043334960937,284.95001220703125,294.5795593261719,291.0310363769531,294.5815734863281,297.11785888671875,285.004638671875,1.0,0.6465181112289429,1.0,0.1500000059604644,0.0,1.0,-3.016990423202514,3.016782522201538,0.0002078619727399,2.329896211624145,0.8998980522155762,0.8998980522155762,0.0,192.43983459472656,195.0,51739.703125,-0.0,3029.43603515625,1.0,280.3415832519531,283.7279052734375,293.98052978515625,297.262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35978.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496427178382874,1.0,0.0,0.0,3.6494877338409424,3.649511814117432,8.887039371074934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.91748046875,0.0,1532.437255859375,1895.4371337890625,0.0,3859.742919921875,0.9051594734191896,1.0,0.0,3.0,1.0,0.0
12417480,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7106545567512512,0.2585075795650482,0.2371420562267303,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8695821762084961,0.4871860146522522,0.464964359998703,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9588759541511536,0.6418259739875793,0.4499927461147308,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7808465361595154,0.3485487401485443,0.3344991207122803,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6753970980644226,0.223033457994461,1.0260592699050903,285.0043334960937,284.95001220703125,294.5795593261719,291.0310363769531,294.5815734863281,297.11785888671875,285.004638671875,1.0,0.6465181112289429,1.0,0.1500000059604644,0.0,1.0,-3.016990423202514,3.016782522201538,0.0002078619727399,2.329896211624145,0.8998980522155762,0.8998980522155762,0.0,192.43983459472656,195.0,51739.703125,-0.0,3029.43603515625,1.0,280.3415832519531,283.7279052734375,293.98052978515625,297.262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35978.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496427178382874,1.0,0.0,0.0,3.6494877338409424,3.649511814117432,8.887039371074934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.91748046875,0.0,1532.437255859375,1895.4371337890625,0.0,3859.742919921875,0.9051594734191896,1.0,0.0,3.0,1.0,0.0
12417540,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7085233330726624,0.2581370174884796,0.2368023842573166,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8667224049568176,0.4859527051448822,0.4637689590454101,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9569131731987,0.6427924036979675,0.4506565630435943,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.7786480188369751,0.3482137024402618,0.3341628015041351,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.673139214515686,0.2225440293550491,1.0237867832183838,285.16802978515625,284.95001220703125,294.4804382324219,291.0063781738281,294.48248291015625,297.1210632324219,285.1683044433594,1.0,0.6468923687934875,1.0,0.1500000059604644,0.0,1.0,-3.0128018856048584,3.01259446144104,0.000207285338547,2.326703786849976,0.9041941165924072,0.9041941165924072,0.0,194.2100982666016,198.0,50264.6171875,-0.0,3028.660888671875,1.0,280.64178466796875,283.92498779296875,293.9590759277344,297.1448974609375,293.1499938964844,293.1499938964844,280.3500061035156,35785.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377774000167848,1.0,0.0,0.0,3.6569344997406006,3.65695858001709,8.923344694267143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.40478515625,0.0,1539.285888671875,1895.4371337890625,0.0,3752.215576171875,0.9066967368125916,1.0,0.0,3.0,1.0,0.0
12417600,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7085233330726624,0.2581370174884796,0.2368023842573166,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8667224049568176,0.4859527051448822,0.4637689590454101,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9569131731987,0.6427924036979675,0.4506565630435943,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.7786480188369751,0.3482137024402618,0.3341628015041351,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.673139214515686,0.2225440293550491,1.0237867832183838,285.16802978515625,284.95001220703125,294.4804382324219,291.0063781738281,294.48248291015625,297.1210632324219,285.1683044433594,1.0,0.6468923687934875,1.0,0.1500000059604644,0.0,1.0,-3.0128018856048584,3.01259446144104,0.000207285338547,2.326703786849976,0.9041941165924072,0.9041941165924072,0.0,194.2100982666016,198.0,50264.6171875,-0.0,3028.660888671875,1.0,280.64178466796875,283.92498779296875,293.9590759277344,297.1448974609375,293.1499938964844,293.1499938964844,280.3500061035156,35785.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377774000167848,1.0,0.0,0.0,3.6569344997406006,3.65695858001709,8.923344694267143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.40478515625,0.0,1539.285888671875,1895.4371337890625,0.0,3752.215576171875,0.9066967368125916,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7044814229011536,0.2566087543964386,0.2359480708837509,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8619487285614014,0.4833345711231231,0.4619373977184295,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9523877501487732,0.6415541768074036,0.450430303812027,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7747042775154114,0.3468573093414306,0.3333970010280609,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6694198846817017,0.2214209586381912,1.020612120628357,284.9665832519531,284.95001220703125,294.3796691894531,290.9820251464844,294.3817443847656,297.111083984375,284.9638366699219,1.0,0.6473293304443359,1.0,0.1500000059604644,0.0,1.0,-3.004581451416016,3.0043752193450928,0.0002061563718598,2.32059645652771,0.9028481245040894,0.9028481245040894,0.0,197.33413696289065,201.0,51322.4375,-0.0,3025.311279296875,1.0,280.35772705078125,283.7127990722656,294.0125427246094,297.331787109375,293.1499938964844,293.1499938964844,280.04998779296875,35926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477860927581788,1.0,0.0,0.0,3.6606333255767822,3.660657405853272,8.941404985307599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.1494140625,0.0,1544.4801025390625,1895.4371337890625,0.0,3842.995849609375,0.9075903296470642,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7044814229011536,0.2566087543964386,0.2359480708837509,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8619487285614014,0.4833345711231231,0.4619373977184295,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9523877501487732,0.6415541768074036,0.450430303812027,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7747042775154114,0.3468573093414306,0.3333970010280609,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6694198846817017,0.2214209586381912,1.020612120628357,284.9665832519531,284.95001220703125,294.3796691894531,290.9820251464844,294.3817443847656,297.111083984375,284.9638366699219,1.0,0.6473293304443359,1.0,0.1500000059604644,0.0,1.0,-3.004581451416016,3.0043752193450928,0.0002061563718598,2.32059645652771,0.9028481245040894,0.9028481245040894,0.0,197.33413696289065,201.0,51322.4375,-0.0,3025.311279296875,1.0,280.35772705078125,283.7127990722656,294.0125427246094,297.331787109375,293.1499938964844,293.1499938964844,280.04998779296875,35926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477860927581788,1.0,0.0,0.0,3.6606333255767822,3.660657405853272,8.941404985307599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.1494140625,0.0,1544.4801025390625,1895.4371337890625,0.0,3842.995849609375,0.9075903296470642,1.0,0.0,3.0,1.0,0.0
12417780,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.6975439786911011,0.2538704574108124,0.2339236140251159,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.8544459342956543,0.4792074859142303,0.4585780799388885,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.9441677927970886,0.6383066773414612,0.4486291408538818,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.7681317329406738,0.3442550599575043,0.3314187824726105,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.663273274898529,0.2193491905927658,1.0133283138275146,284.739501953125,284.95001220703125,294.277587890625,290.9578552246094,294.2796936035156,297.08966064453125,284.7364196777344,1.0,0.6468902230262756,1.0,0.1500000059604644,0.0,1.0,-2.984822988510132,2.984619617462158,0.0002034544449998,2.305504083633423,0.8982365131378174,0.8982365131378174,0.0,201.98306274414065,204.0,52259.52734375,-0.0,3002.726806640625,1.0,280.05816650390625,283.4798889160156,293.9976501464844,297.3946533203125,293.1499938964844,293.1499938964844,280.3500061035156,36175.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958638072013855,1.0,0.0,0.0,3.654993772506714,3.655017852783203,8.91387571755331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.16162109375,0.0,1540.0439453125,1895.4371337890625,0.0,3940.436279296875,0.906490445137024,1.0,0.0,3.0,1.0,0.0
12417840,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.6975439786911011,0.2538704574108124,0.2339236140251159,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.8544459342956543,0.4792074859142303,0.4585780799388885,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.9441677927970886,0.6383066773414612,0.4486291408538818,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.7681317329406738,0.3442550599575043,0.3314187824726105,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.663273274898529,0.2193491905927658,1.0133283138275146,284.739501953125,284.95001220703125,294.277587890625,290.9578552246094,294.2796936035156,297.08966064453125,284.7364196777344,1.0,0.6468902230262756,1.0,0.1500000059604644,0.0,1.0,-2.984822988510132,2.984619617462158,0.0002034544449998,2.305504083633423,0.8982365131378174,0.8982365131378174,0.0,201.98306274414065,204.0,52259.52734375,-0.0,3002.726806640625,1.0,280.05816650390625,283.4798889160156,293.9976501464844,297.3946533203125,293.1499938964844,293.1499938964844,280.3500061035156,36175.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958638072013855,1.0,0.0,0.0,3.654993772506714,3.655017852783203,8.91387571755331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.16162109375,0.0,1540.0439453125,1895.4371337890625,0.0,3940.436279296875,0.906490445137024,1.0,0.0,3.0,1.0,0.0
12417900,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.6940799355506897,0.2526972591876983,0.2327943295240402,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.850799024105072,0.4773637056350708,0.4567311406135559,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9400686621665956,0.6370803713798523,0.4476051032543182,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7648864984512329,0.3430663049221039,0.3302539885044098,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.6601843237876892,0.2183368504047393,1.0088800191879272,284.8451232910156,284.95001220703125,294.22613525390625,290.9457397460937,294.228271484375,297.0816345214844,284.8515319824219,1.0,0.6463862657546997,1.0,0.1500000059604644,0.0,1.0,-2.973261594772339,2.97305965423584,0.0002018814120674,2.296547174453736,0.8985278606414795,0.8985278606414795,0.0,204.1685791015625,204.0,50957.68359375,-0.0,2986.906494140625,1.0,280.3011474609375,283.6199951171875,293.91534423828125,297.1398620605469,293.1499938964844,293.1499938964844,280.3500061035156,36146.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519233107566832,1.0,0.0,0.0,3.651822805404663,3.651846885681152,8.898415444491548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.91552734375,0.0,1536.2923583984375,1895.4371337890625,0.0,3880.2724609375,0.9058184027671814,1.0,0.0,3.0,1.0,0.0
12417960,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6916998028755188,0.2518976032733917,0.2320161312818527,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8482372164726257,0.4759659171104431,0.4553291797637939,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9373725056648254,0.6364584565162659,0.4470753073692322,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7626314163208008,0.3422088921070099,0.3293968141078949,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6579650640487671,0.2175517678260803,1.0052977800369265,284.8763427734375,284.95001220703125,294.1744689941406,290.9336242675781,294.1766052246094,297.0778503417969,284.876220703125,1.0,0.6459693908691406,1.0,0.1500000059604644,0.0,1.0,-2.964660406112671,2.9644596576690674,0.0002007150760618,2.2898640632629395,0.8983885645866394,0.8983885645866394,0.0,205.67333984375,192.0,50636.5390625,-0.0,2974.586669921875,1.0,280.3425598144531,283.6563720703125,293.8960266113281,297.12725830078125,293.1499938964844,293.1499938964844,280.6499938964844,36105.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947464644908905,1.0,0.0,0.0,3.650356769561768,3.650380849838257,8.891272500477498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.20166015625,0.0,1534.3538818359375,1895.4371337890625,0.0,3840.09326171875,0.9054347276687622,1.0,0.0,3.0,1.0,0.0
12418020,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6937638521194458,0.2509258389472961,0.2308178097009658,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.850559413433075,0.4739342331886291,0.4530373811721802,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9418057799339294,0.6361205577850342,0.4465286433696747,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7649984955787659,0.341102659702301,0.3280136287212372,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6595849990844727,0.2164548188447952,0.9989423155784608,285.03521728515625,285.0484619140625,294.07061767578125,290.9091796875,294.0727844238281,297.076904296875,285.0353698730469,1.0,0.6412079334259033,1.0,0.1500000059604644,0.0,1.0,-2.950501203536988,2.9503023624420166,0.000198802590603,2.2789480686187744,0.8990603685379028,0.8990603685379028,0.0,201.1766357421875,180.0,49046.0546875,-0.0,2919.291748046875,1.0,280.64178466796875,283.8516845703125,293.8560791015625,296.9718322753906,293.1499938964844,293.1499938964844,280.95001220703125,36027.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339361190795898,1.0,0.0,0.0,3.649698257446289,3.6497223377227774,8.888065394785372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.83642578125,0.0,1533.036376953125,1895.4371337890625,0.0,3717.16650390625,0.9052207469940186,1.0,0.0,3.0,1.0,0.0
12418080,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6937638521194458,0.2509258389472961,0.2308178097009658,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.850559413433075,0.4739342331886291,0.4530373811721802,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9418057799339294,0.6361205577850342,0.4465286433696747,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7649984955787659,0.341102659702301,0.3280136287212372,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6595849990844727,0.2164548188447952,0.9989423155784608,285.03521728515625,285.0484619140625,294.07061767578125,290.9091796875,294.0727844238281,297.076904296875,285.0353698730469,1.0,0.6412079334259033,1.0,0.1500000059604644,0.0,1.0,-2.950501203536988,2.9503023624420166,0.000198802590603,2.2789480686187744,0.8990603685379028,0.8990603685379028,0.0,201.1766357421875,180.0,49046.0546875,-0.0,2919.291748046875,1.0,280.64178466796875,283.8516845703125,293.8560791015625,296.9718322753906,293.1499938964844,293.1499938964844,280.95001220703125,36027.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339361190795898,1.0,0.0,0.0,3.649698257446289,3.6497223377227774,8.888065394785372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.83642578125,0.0,1533.036376953125,1895.4371337890625,0.0,3717.16650390625,0.9052207469940186,1.0,0.0,3.0,1.0,0.0
12418140,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.7002158761024475,0.2504556179046631,0.2299950420856475,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.8577035665512085,0.4725286960601806,0.4512699842453003,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.9521965384483336,0.6364615559577942,0.4464294612407684,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.7718639969825745,0.3405314683914184,0.327043205499649,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.6652458310127258,0.2158248573541641,0.9941155910491944,285.1978759765625,285.17779541015625,293.96630859375,290.88433837890625,293.968505859375,297.0815124511719,285.1981201171875,1.0,0.6349800825119019,1.0,0.1500000059604644,0.0,1.0,-2.940295696258545,2.940098285675049,0.0001974298793356,2.2711002826690674,0.8998415470123291,0.8998415470123291,0.0,192.5206298828125,168.0,47499.3828125,-0.0,2852.561279296875,1.0,280.9417724609375,284.0496520996094,293.8324279785156,296.8486633300781,293.1499938964844,293.1499938964844,281.25,35979.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210528135299684,1.0,0.0,0.0,3.6504316329956055,3.650455713272095,8.891637435226585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.40478515625,0.0,1533.497314453125,1895.4371337890625,0.0,3598.87158203125,0.9053530097007751,1.0,0.0,3.0,1.0,0.0
12418200,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.7002158761024475,0.2504556179046631,0.2299950420856475,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.8577035665512085,0.4725286960601806,0.4512699842453003,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.9521965384483336,0.6364615559577942,0.4464294612407684,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.7718639969825745,0.3405314683914184,0.327043205499649,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.6652458310127258,0.2158248573541641,0.9941155910491944,285.1978759765625,285.17779541015625,293.96630859375,290.88433837890625,293.968505859375,297.0815124511719,285.1981201171875,1.0,0.6349800825119019,1.0,0.1500000059604644,0.0,1.0,-2.940295696258545,2.940098285675049,0.0001974298793356,2.2711002826690674,0.8998415470123291,0.8998415470123291,0.0,192.5206298828125,168.0,47499.3828125,-0.0,2852.561279296875,1.0,280.9417724609375,284.0496520996094,293.8324279785156,296.8486633300781,293.1499938964844,293.1499938964844,281.25,35979.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210528135299684,1.0,0.0,0.0,3.6504316329956055,3.650455713272095,8.891637435226585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.40478515625,0.0,1533.497314453125,1895.4371337890625,0.0,3598.87158203125,0.9053530097007751,1.0,0.0,3.0,1.0,0.0
12418260,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.7093032002449036,0.2502572536468506,0.2293821573257446,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.8680111169815063,0.4714870452880859,0.4498140215873718,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.9655243754386902,0.6371668577194214,0.4465644359588623,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.7816521525382996,0.3402780890464782,0.3263358473777771,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.6735813021659851,0.2154923528432846,0.9904188513755798,285.36181640625,285.3072814941406,293.8618469238281,290.85894775390625,293.86407470703125,297.0888977050781,285.36212158203125,1.0,0.6280859112739563,1.0,0.1500000059604644,0.0,1.0,-2.9326746463775635,2.932478189468384,0.000196407927433,2.265268564224243,0.90108984708786,0.90108984708786,0.0,182.0038909912109,156.0,45982.9140625,-0.0,2782.728271484375,1.0,281.2417907714844,284.2481994628906,293.8094177246094,296.7317199707031,293.1499938964844,293.1499938964844,280.95001220703125,35929.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087032675743104,1.0,0.0,0.0,3.65303111076355,3.653055191040039,8.904304991119716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.06103515625,0.0,1536.0162353515625,1895.4371337890625,0.0,3484.5654296875,0.9059001207351683,1.0,0.0,3.0,1.0,0.0
12418320,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.7093032002449036,0.2502572536468506,0.2293821573257446,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.8680111169815063,0.4714870452880859,0.4498140215873718,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.9655243754386902,0.6371668577194214,0.4465644359588623,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.7816521525382996,0.3402780890464782,0.3263358473777771,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.6735813021659851,0.2154923528432846,0.9904188513755798,285.36181640625,285.3072814941406,293.8618469238281,290.85894775390625,293.86407470703125,297.0888977050781,285.36212158203125,1.0,0.6280859112739563,1.0,0.1500000059604644,0.0,1.0,-2.9326746463775635,2.932478189468384,0.000196407927433,2.265268564224243,0.90108984708786,0.90108984708786,0.0,182.0038909912109,156.0,45982.9140625,-0.0,2782.728271484375,1.0,281.2417907714844,284.2481994628906,293.8094177246094,296.7317199707031,293.1499938964844,293.1499938964844,280.95001220703125,35929.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087032675743104,1.0,0.0,0.0,3.65303111076355,3.653055191040039,8.904304991119716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.06103515625,0.0,1536.0162353515625,1895.4371337890625,0.0,3484.5654296875,0.9059001207351683,1.0,0.0,3.0,1.0,0.0
12418380,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.7176761627197266,0.2488879710435867,0.2281719297170639,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8785556554794312,0.4690409004688263,0.4476190209388733,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.9776341319084167,0.635603666305542,0.4457552433013916,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.791593611240387,0.3389806747436523,0.3251018524169922,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.6821210384368896,0.2145004719495773,0.9853391647338868,285.1618347167969,285.4366149902344,293.757568359375,290.8328857421875,293.7597961425781,297.0848693847656,285.1590881347656,1.0,0.6204783320426941,1.0,0.1500000059604644,0.0,1.0,-2.920037031173706,2.91984224319458,0.0001947194541571,2.2557334899902344,0.895007312297821,0.895007312297821,0.0,171.75120544433594,144.0,46935.921875,-0.0,2703.50537109375,1.0,280.95782470703125,284.038818359375,293.8663024902344,296.9151916503906,293.1499938964844,293.1499938964844,281.25,36244.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194812774658204,1.0,0.0,0.0,3.645544052124024,3.6455681324005127,8.867842780091451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.07958984375,0.0,1530.043212890625,1895.4371337890625,0.0,3584.370361328125,0.9044083952903748,1.0,0.0,3.0,1.0,0.0
12418440,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.7176761627197266,0.2488879710435867,0.2281719297170639,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8785556554794312,0.4690409004688263,0.4476190209388733,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.9776341319084167,0.635603666305542,0.4457552433013916,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.791593611240387,0.3389806747436523,0.3251018524169922,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.6821210384368896,0.2145004719495773,0.9853391647338868,285.1618347167969,285.4366149902344,293.757568359375,290.8328857421875,293.7597961425781,297.0848693847656,285.1590881347656,1.0,0.6204783320426941,1.0,0.1500000059604644,0.0,1.0,-2.920037031173706,2.91984224319458,0.0001947194541571,2.2557334899902344,0.895007312297821,0.895007312297821,0.0,171.75120544433594,144.0,46935.921875,-0.0,2703.50537109375,1.0,280.95782470703125,284.038818359375,293.8663024902344,296.9151916503906,293.1499938964844,293.1499938964844,281.25,36244.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194812774658204,1.0,0.0,0.0,3.645544052124024,3.6455681324005127,8.867842780091451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.07958984375,0.0,1530.043212890625,1895.4371337890625,0.0,3584.370361328125,0.9044083952903748,1.0,0.0,3.0,1.0,0.0
12418500,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.7213439345359802,0.2481398433446884,0.2272214144468307,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.8836044669151306,0.467732697725296,0.4460754096508026,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.9829438924789428,0.6347415447235107,0.4448579549789428,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.7963016033172607,0.33823162317276,0.3241273164749145,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.6861312985420227,0.2139029949903488,0.9815878868103028,285.27056884765625,285.5010986328125,293.70556640625,290.8195495605469,293.7077941894531,297.08203125,285.27752685546875,1.0,0.616245448589325,1.0,0.1500000059604644,0.0,1.0,-2.910277843475342,2.9100844860076904,0.000193420186406,2.2482011318206787,0.8938455581665039,0.8938455581665039,0.0,166.79244995117188,144.0,45647.77734375,-0.0,2657.487060546875,1.0,281.2009582519531,284.18182373046875,293.7889404296875,296.680908203125,293.1499938964844,293.1499938964844,281.25,36278.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91317617893219,1.0,0.0,0.0,3.639530658721924,3.639554738998413,8.838612188810657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.8623046875,0.0,1523.6318359375,1895.4371337890625,0.0,3526.055908203125,0.9031426906585692,1.0,0.0,3.0,1.0,0.0
12418560,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.7261027693748474,0.2476687580347061,0.2265124917030334,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8901260495185852,0.4667539298534393,0.4448383450508117,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.9892925024032592,0.6343894600868225,0.4443366527557373,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8023026585578918,0.3377253711223602,0.3233605921268463,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.691279947757721,0.2134609818458557,0.9783698320388794,285.3058166503906,285.5653991699219,293.6537170410156,290.80596923828125,293.65594482421875,297.0819702148437,285.3059997558594,1.0,0.6119746565818787,1.0,0.1500000059604644,0.0,1.0,-2.902517557144165,2.902325391769409,0.0001923900854308,2.2421882152557373,0.8918629288673401,0.8918629288673401,0.0,161.24920654296875,132.0,45322.1484375,-0.0,2613.17724609375,1.0,281.2424621582031,284.2213439941406,293.7695007324219,296.6716613769531,293.1499938964844,293.1499938964844,281.54998779296875,36308.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908904194831848,1.0,0.0,0.0,3.633846759796143,3.633870840072632,8.811026646071696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2216796875,0.0,1517.572021484375,1895.4371337890625,0.0,3486.43115234375,0.9018635749816896,1.0,0.0,3.0,1.0,0.0
12418620,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7372315526008606,0.2471721768379211,0.2255417555570602,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.905364751815796,0.4653507471084595,0.4429344832897186,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.9990000128746032,0.6346408724784851,0.4396422207355499,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.815757691860199,0.3371410071849823,0.3222598433494568,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.7032619118690491,0.2128804326057434,0.973327100276947,285.4709777832031,285.6932373046875,293.5506286621094,290.77813720703125,293.5528259277344,297.0860900878906,285.4709167480469,1.0,0.6032712459564209,1.0,0.1500000059604644,0.0,1.0,-2.887455940246582,2.88726544380188,0.0001903986267279,2.230526924133301,0.8894357085227966,0.8894357085227966,0.0,149.9556427001953,120.0,43686.8359375,-0.0,2523.938720703125,1.0,281.54156494140625,284.4219970703125,293.720947265625,296.50933837890625,293.1499938964844,293.1499938964844,281.8500061035156,36306.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944164514541626,1.0,0.0,0.0,3.6224112510681152,3.6224350929260254,8.755658313930326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.44287109375,0.0,1504.965576171875,1895.4371337890625,0.0,3351.484375,0.89931321144104,1.0,0.0,3.0,1.0,0.0
12418680,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7372315526008606,0.2471721768379211,0.2255417555570602,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.905364751815796,0.4653507471084595,0.4429344832897186,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.9990000128746032,0.6346408724784851,0.4396422207355499,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.815757691860199,0.3371410071849823,0.3222598433494568,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.7032619118690491,0.2128804326057434,0.973327100276947,285.4709777832031,285.6932373046875,293.5506286621094,290.77813720703125,293.5528259277344,297.0860900878906,285.4709167480469,1.0,0.6032712459564209,1.0,0.1500000059604644,0.0,1.0,-2.887455940246582,2.88726544380188,0.0001903986267279,2.230526924133301,0.8894357085227966,0.8894357085227966,0.0,149.9556427001953,120.0,43686.8359375,-0.0,2523.938720703125,1.0,281.54156494140625,284.4219970703125,293.720947265625,296.50933837890625,293.1499938964844,293.1499938964844,281.8500061035156,36306.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944164514541626,1.0,0.0,0.0,3.6224112510681152,3.6224350929260254,8.755658313930326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.44287109375,0.0,1504.965576171875,1895.4371337890625,0.0,3351.484375,0.89931321144104,1.0,0.0,3.0,1.0,0.0
12418740,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.7468573451042175,0.2469209432601928,0.2249819040298462,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.9192553162574768,0.4643050730228424,0.4415787160396576,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.9990000128746032,0.638972818851471,0.4207799136638641,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.8265162110328674,0.3368298709392547,0.3216076791286468,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.7131712436676025,0.2125034481287002,0.9699770212173462,285.623291015625,285.8197937011719,293.44854736328125,290.7492370605469,293.4507751464844,297.10076904296875,285.6230163574219,1.0,0.593058705329895,1.0,0.1500000059604644,0.0,1.0,-2.855433464050293,2.855247259140014,0.0001862003409769,2.2062995433807373,0.8872765898704529,0.8872765898704529,0.0,140.8060302734375,108.0,41901.8515625,-0.0,2414.123046875,1.0,281.84149169921875,284.61297607421875,293.6869812011719,296.3664245605469,293.1499938964844,293.1499938964844,282.1499938964844,36290.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879352867603302,1.0,0.0,0.0,3.6116321086883545,3.6116559505462646,8.703627827344462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.982421875,0.0,1493.052001953125,1895.4371337890625,0.0,3210.515869140625,0.8968951106071472,1.0,0.0,3.0,1.0,0.0
12418800,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.7468573451042175,0.2469209432601928,0.2249819040298462,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.9192553162574768,0.4643050730228424,0.4415787160396576,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.9990000128746032,0.638972818851471,0.4207799136638641,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.8265162110328674,0.3368298709392547,0.3216076791286468,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.7131712436676025,0.2125034481287002,0.9699770212173462,285.623291015625,285.8197937011719,293.44854736328125,290.7492370605469,293.4507751464844,297.10076904296875,285.6230163574219,1.0,0.593058705329895,1.0,0.1500000059604644,0.0,1.0,-2.855433464050293,2.855247259140014,0.0001862003409769,2.2062995433807373,0.8872765898704529,0.8872765898704529,0.0,140.8060302734375,108.0,41901.8515625,-0.0,2414.123046875,1.0,281.84149169921875,284.61297607421875,293.6869812011719,296.3664245605469,293.1499938964844,293.1499938964844,282.1499938964844,36290.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879352867603302,1.0,0.0,0.0,3.6116321086883545,3.6116559505462646,8.703627827344462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.982421875,0.0,1493.052001953125,1895.4371337890625,0.0,3210.515869140625,0.8968951106071472,1.0,0.0,3.0,1.0,0.0
12418860,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7598018050193787,0.2467987835407257,0.2245088815689087,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.9382172226905824,0.4634718596935272,0.4403984844684601,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.9990000128746032,0.646872878074646,0.3981519639492035,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.8404625654220581,0.3366739153861999,0.3210735321044922,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.7251614332199097,0.2123040705919265,0.9671841859817504,285.77313232421875,285.9447021484375,293.3478088378906,290.7191772460937,293.3500366210937,297.1356811523437,285.77276611328125,1.0,0.58208167552948,1.0,0.1500000059604644,0.0,1.0,-2.823093891143799,2.822911739349365,0.0001820064208004,2.1811325550079346,0.8854395747184753,0.8854395747184753,0.0,130.49642944335938,111.0,40120.34375,-0.0,2297.76318359375,1.0,282.1412048339844,284.80194091796875,293.65350341796875,296.22442626953125,293.1499938964844,293.1499938964844,282.45001220703125,36265.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635870218276978,1.0,0.0,0.0,3.601735115051269,3.6017587184906006,8.655991337036539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.203125,0.0,1482.09521484375,1895.4371337890625,0.0,3062.650634765625,0.8946694135665894,1.0,0.0,3.0,1.0,0.0
12418920,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7598018050193787,0.2467987835407257,0.2245088815689087,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.9382172226905824,0.4634718596935272,0.4403984844684601,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.9990000128746032,0.646872878074646,0.3981519639492035,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.8404625654220581,0.3366739153861999,0.3210735321044922,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.7251614332199097,0.2123040705919265,0.9671841859817504,285.77313232421875,285.9447021484375,293.3478088378906,290.7191772460937,293.3500366210937,297.1356811523437,285.77276611328125,1.0,0.58208167552948,1.0,0.1500000059604644,0.0,1.0,-2.823093891143799,2.822911739349365,0.0001820064208004,2.1811325550079346,0.8854395747184753,0.8854395747184753,0.0,130.49642944335938,111.0,40120.34375,-0.0,2297.76318359375,1.0,282.1412048339844,284.80194091796875,293.65350341796875,296.22442626953125,293.1499938964844,293.1499938964844,282.45001220703125,36265.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635870218276978,1.0,0.0,0.0,3.601735115051269,3.6017587184906006,8.655991337036539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.203125,0.0,1482.09521484375,1895.4371337890625,0.0,3062.650634765625,0.8946694135665894,1.0,0.0,3.0,1.0,0.0
12418980,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7687177658081055,0.2467933893203735,0.2242747545242309,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.9503847360610962,0.4628152251243591,0.4395285546779632,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.9990000128746032,0.6555842161178589,0.3840091228485107,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.8499820232391357,0.3366577625274658,0.3208115994930267,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.7330127358436584,0.2123108506202697,0.9659672379493712,285.9306640625,286.0675964355469,293.24871826171875,290.6878662109375,293.2509155273437,297.179443359375,285.9309997558594,1.0,0.5757495164871216,1.0,0.1500000059604644,0.0,1.0,-2.802966594696045,2.8027873039245605,0.0001794201962184,2.16538667678833,0.884107232093811,0.884107232093811,0.0,124.31422424316406,129.0,38451.8359375,-0.0,2228.175537109375,1.0,282.4412841796875,284.9967041015625,293.6197509765625,296.0860595703125,293.1499938964844,293.1499938964844,282.75,36226.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847252607345581,1.0,0.0,0.0,3.5932037830352783,3.5932271480560303,8.615033380010573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.51953125,0.0,1472.56103515625,1895.4371337890625,0.0,2909.544921875,0.8927407264709473,1.0,0.0,3.0,1.0,0.0
12419040,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7687177658081055,0.2467933893203735,0.2242747545242309,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.9503847360610962,0.4628152251243591,0.4395285546779632,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.9990000128746032,0.6555842161178589,0.3840091228485107,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.8499820232391357,0.3366577625274658,0.3208115994930267,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.7330127358436584,0.2123108506202697,0.9659672379493712,285.9306640625,286.0675964355469,293.24871826171875,290.6878662109375,293.2509155273437,297.179443359375,285.9309997558594,1.0,0.5757495164871216,1.0,0.1500000059604644,0.0,1.0,-2.802966594696045,2.8027873039245605,0.0001794201962184,2.16538667678833,0.884107232093811,0.884107232093811,0.0,124.31422424316406,129.0,38451.8359375,-0.0,2228.175537109375,1.0,282.4412841796875,284.9967041015625,293.6197509765625,296.0860595703125,293.1499938964844,293.1499938964844,282.75,36226.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847252607345581,1.0,0.0,0.0,3.5932037830352783,3.5932271480560303,8.615033380010573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.51953125,0.0,1472.56103515625,1895.4371337890625,0.0,2909.544921875,0.8927407264709473,1.0,0.0,3.0,1.0,0.0
