time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.7689984440803528,0.2468224167823791,0.2242614328861236,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.95053631067276,0.4625378251075744,0.4392146468162536,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.9990000128746032,0.6592249870300293,0.3835684955120086,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.8502886295318604,0.3366935551166534,0.3208024203777313,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.7332974076271057,0.2123754620552063,0.966074287891388,286.0577392578125,286.128173828125,293.1998596191406,290.6717224121094,293.2020568847656,297.19708251953125,286.0663146972656,1.0,0.5759187340736389,1.0,0.1500000059604644,0.0,1.0,-2.8021368980407715,2.801957607269287,0.0001793135743355,2.1645596027374268,0.8842431902885437,0.8842431902885437,0.0,124.10865020751952,129.0,37208.6484375,-0.0,2225.58056640625,1.0,282.6969299316406,285.15557861328125,293.5790405273437,295.9242553710937,293.1499938964844,293.1499938964844,282.75,36185.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368005752563477,1.0,0.0,0.0,3.589528083801269,3.5895516872406006,8.597417604505608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.40869140625,0.0,1468.287841796875,1895.4371337890625,0.0,2811.838134765625,0.8919298648834229,1.0,0.0,3.0,1.0,0.0
12419160,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.7669584155082703,0.2469144314527511,0.2243914604187011,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.9474372863769532,0.4623450934886932,0.4390803277492523,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049499511719,0.9990000128746032,0.6619369983673096,0.3868482410907745,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.8480855822563171,0.3367988765239715,0.3209451735019684,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.7315441370010376,0.212492361664772,0.9667993187904358,286.10479736328125,286.1881103515625,293.1515197753906,290.6552124023437,293.1537170410156,297.20953369140625,286.1060485839844,1.0,0.5777249932289124,1.0,0.1500000059604644,0.0,1.0,-2.8071043491363525,2.80692458152771,0.0001799497258616,2.1683380603790283,0.8836000561714172,0.8836000561714172,0.0,125.52897644042967,147.0,36989.4921875,-0.0,2242.167724609375,1.0,282.7415771484375,285.2030944824219,293.5882568359375,295.9607849121094,293.1499938964844,293.1499938964844,283.04998779296875,36160.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311356902122498,1.0,0.0,0.0,3.587005853652954,3.587029457092285,8.585340083300252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.423828125,0.0,1465.3858642578125,1895.4371337890625,0.0,2759.0205078125,0.8913140296936035,1.0,0.0,3.0,1.0,0.0
12419220,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891540527344,0.757865846157074,0.2471379935741424,0.224786952137947,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898254394531,0.9337967038154602,0.4620425105094909,0.438985675573349,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899475097656,0.9990000128746032,0.6645011305809021,0.4017578363418579,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28955078125,0.8383535146713257,0.3370790481567383,0.321404755115509,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889099121094,0.7235404253005981,0.2127357870340347,0.9689330458641052,286.28973388671875,286.30584716796875,293.0565795898437,290.62115478515625,293.0586853027344,297.21697998046875,286.2914428710937,1.0,0.585172176361084,1.0,0.1500000059604644,0.0,1.0,-2.828484535217285,2.8283019065856934,0.0001827010855777,2.1848268508911133,0.8840969204902649,0.8840969204902649,0.0,132.0893096923828,165.0,35665.37109375,-0.0,2316.324951171875,1.0,283.0411682128906,285.41583251953125,293.5596618652344,295.8492126464844,293.1499938964844,293.1499938964844,283.1499938964844,36069.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160776495933533,1.0,0.0,0.0,3.5841755867004395,3.5841989517211914,8.571796570322476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.77783203125,0.0,1461.67333984375,1895.4371337890625,0.0,2619.270751953125,0.8886209726333618,1.0,0.0,3.0,1.0,0.0
12419280,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891540527344,0.757865846157074,0.2471379935741424,0.224786952137947,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898254394531,0.9337967038154602,0.4620425105094909,0.438985675573349,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899475097656,0.9990000128746032,0.6645011305809021,0.4017578363418579,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28955078125,0.8383535146713257,0.3370790481567383,0.321404755115509,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889099121094,0.7235404253005981,0.2127357870340347,0.9689330458641052,286.28973388671875,286.30584716796875,293.0565795898437,290.62115478515625,293.0586853027344,297.21697998046875,286.2914428710937,1.0,0.585172176361084,1.0,0.1500000059604644,0.0,1.0,-2.828484535217285,2.8283019065856934,0.0001827010855777,2.1848268508911133,0.8840969204902649,0.8840969204902649,0.0,132.0893096923828,165.0,35665.37109375,-0.0,2316.324951171875,1.0,283.0411682128906,285.41583251953125,293.5596618652344,295.8492126464844,293.1499938964844,293.1499938964844,283.1499938964844,36069.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160776495933533,1.0,0.0,0.0,3.5841755867004395,3.5841989517211914,8.571796570322476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.77783203125,0.0,1461.67333984375,1895.4371337890625,0.0,2619.270751953125,0.8886209726333618,1.0,0.0,3.0,1.0,0.0
12419340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681640625,0.7447444796562195,0.2470238953828811,0.2251464873552322,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3684997558594,0.9137002229690552,0.4613861739635467,0.4388615190982818,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.9990000128746032,0.6630573868751526,0.4248726069927215,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.8242493867874146,0.3370842039585113,0.3218793272972107,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680419921875,0.7111067771911621,0.2127018123865127,0.970983624458313,286.36846923828125,286.42047119140625,292.9641418457031,290.5856018066406,292.9661865234375,297.20001220703125,286.3695373535156,1.0,0.596228301525116,1.0,0.1500000059604644,0.0,1.0,-2.859576463699341,2.859389543533325,0.0001867397368187,2.2089266777038574,0.8832795023918152,0.8832795023918152,0.0,142.63119506835938,168.0,35186.609375,-0.0,2430.939697265625,1.0,283.1467590332031,285.5052490234375,293.5648193359375,295.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,35702.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115283250808716,1.0,0.0,0.0,3.562584638595581,3.562607765197754,8.468834948871518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.357421875,0.0,1435.9002685546875,1895.4371337890625,0.0,2577.27490234375,0.8821730613708496,1.0,0.0,3.0,1.0,0.0
12419400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681640625,0.7447444796562195,0.2470238953828811,0.2251464873552322,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3684997558594,0.9137002229690552,0.4613861739635467,0.4388615190982818,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.9990000128746032,0.6630573868751526,0.4248726069927215,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.8242493867874146,0.3370842039585113,0.3218793272972107,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680419921875,0.7111067771911621,0.2127018123865127,0.970983624458313,286.36846923828125,286.42047119140625,292.9641418457031,290.5856018066406,292.9661865234375,297.20001220703125,286.3695373535156,1.0,0.596228301525116,1.0,0.1500000059604644,0.0,1.0,-2.859576463699341,2.859389543533325,0.0001867397368187,2.2089266777038574,0.8832795023918152,0.8832795023918152,0.0,142.63119506835938,168.0,35186.609375,-0.0,2430.939697265625,1.0,283.1467590332031,285.5052490234375,293.5648193359375,295.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,35702.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115283250808716,1.0,0.0,0.0,3.562584638595581,3.562607765197754,8.468834948871518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.357421875,0.0,1435.9002685546875,1895.4371337890625,0.0,2577.27490234375,0.8821730613708496,1.0,0.0,3.0,1.0,0.0
12419460,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.7345073819160461,0.2463270127773285,0.2249571979045868,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.384521484375,0.8990358114242554,0.4601024985313415,0.4381256699562073,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.384521484375,0.9990000128746032,0.658641517162323,0.4437786042690277,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.8129536509513855,0.3365321457386017,0.32181516289711,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843688964844,0.7002519369125366,0.2121552079916,0.9706427454948424,286.3844909667969,286.5316162109375,292.87451171875,290.54852294921875,292.8764953613281,297.1667175292969,286.3847961425781,1.0,0.6041788458824158,1.0,0.1500000059604644,0.0,1.0,-2.880724668502808,2.880535125732422,0.0001895126188173,2.225602388381958,0.8807182312011719,0.8807182312011719,0.0,151.5025177001953,171.0,35007.5,-0.0,2518.591064453125,1.0,283.1498718261719,285.5255126953125,293.55535888671875,295.84674072265625,293.1499938964844,293.1499938964844,283.1499938964844,35086.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813532829284668,1.0,0.0,0.0,3.5207698345184326,3.520792484283448,8.271201181742072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.62744140625,0.0,1387.494873046875,1895.4371337890625,0.0,2595.764404296875,0.8718350529670715,1.0,0.0,3.0,1.0,0.0
12419520,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.7345073819160461,0.2463270127773285,0.2249571979045868,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.384521484375,0.8990358114242554,0.4601024985313415,0.4381256699562073,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.384521484375,0.9990000128746032,0.658641517162323,0.4437786042690277,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.8129536509513855,0.3365321457386017,0.32181516289711,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843688964844,0.7002519369125366,0.2121552079916,0.9706427454948424,286.3844909667969,286.5316162109375,292.87451171875,290.54852294921875,292.8764953613281,297.1667175292969,286.3847961425781,1.0,0.6041788458824158,1.0,0.1500000059604644,0.0,1.0,-2.880724668502808,2.880535125732422,0.0001895126188173,2.225602388381958,0.8807182312011719,0.8807182312011719,0.0,151.5025177001953,171.0,35007.5,-0.0,2518.591064453125,1.0,283.1498718261719,285.5255126953125,293.55535888671875,295.84674072265625,293.1499938964844,293.1499938964844,283.1499938964844,35086.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813532829284668,1.0,0.0,0.0,3.5207698345184326,3.520792484283448,8.271201181742072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.62744140625,0.0,1387.494873046875,1895.4371337890625,0.0,2595.764404296875,0.8718350529670715,1.0,0.0,3.0,1.0,0.0
12419580,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.7259307503700256,0.2452530562877655,0.2243287116289138,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.8873412609100342,0.4583835303783417,0.4368744194507599,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.9990046620368958,0.6532232761383057,0.4578908681869507,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.8029710650444031,0.3355676829814911,0.3212689757347107,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956298828125,0.6909028887748718,0.2112331539392471,0.9681966304779052,286.3956604003906,286.638916015625,292.7879638671875,290.50982666015625,292.7899169921875,297.1342468261719,286.395751953125,1.0,0.6100144386291504,1.0,0.1500000059604644,0.0,1.0,-2.892085075378418,2.8918941020965576,0.0001910107821458,2.234636306762696,0.8768506646156311,0.8768506646156311,0.0,159.00830078125,174.0,34711.55859375,-0.0,2579.4921875,1.0,283.1499938964844,285.5428161621094,293.5153503417969,295.7974548339844,293.1499938964844,293.1499938964844,283.1499938964844,34342.30078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148689270019531,1.0,0.0,0.0,3.4661457538604736,3.466167688369751,8.016539823074709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.81201171875,0.0,1326.301513671875,1895.4371337890625,0.0,2608.10107421875,0.8585308194160461,1.0,0.0,3.0,1.0,0.0
12419640,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.7259307503700256,0.2452530562877655,0.2243287116289138,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.8873412609100342,0.4583835303783417,0.4368744194507599,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.9990046620368958,0.6532232761383057,0.4578908681869507,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.8029710650444031,0.3355676829814911,0.3212689757347107,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956298828125,0.6909028887748718,0.2112331539392471,0.9681966304779052,286.3956604003906,286.638916015625,292.7879638671875,290.50982666015625,292.7899169921875,297.1342468261719,286.395751953125,1.0,0.6100144386291504,1.0,0.1500000059604644,0.0,1.0,-2.892085075378418,2.8918941020965576,0.0001910107821458,2.234636306762696,0.8768506646156311,0.8768506646156311,0.0,159.00830078125,174.0,34711.55859375,-0.0,2579.4921875,1.0,283.1499938964844,285.5428161621094,293.5153503417969,295.7974548339844,293.1499938964844,293.1499938964844,283.1499938964844,34342.30078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148689270019531,1.0,0.0,0.0,3.4661457538604736,3.466167688369751,8.016539823074709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.81201171875,0.0,1326.301513671875,1895.4371337890625,0.0,2608.10107421875,0.8585308194160461,1.0,0.0,3.0,1.0,0.0
12419700,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.720389187335968,0.2446058094501495,0.2239655554294586,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.8799344897270203,0.4573979675769806,0.4361816048622131,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994140625,0.9926725029945374,0.6509252786636353,0.4564945995807647,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.7963835597038269,0.3349575698375702,0.3209281861782074,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.6848964095115662,0.2106586247682571,0.966707706451416,286.3994445800781,286.6910095214844,292.7459716796875,290.4898681640625,292.74786376953125,297.1221923828125,286.3992004394531,1.0,0.6117590665817261,1.0,0.1500000059604644,0.0,1.0,-2.886720657348633,2.8865303993225098,0.0001903033262351,2.2306888103485107,0.8744264245033264,0.8744264245033264,0.0,163.68057250976562,174.0,34442.87890625,-0.0,2591.248046875,1.0,283.1499938964844,285.5512390136719,293.4903259277344,295.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,33792.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146833777427673,1.0,0.0,0.0,3.427419900894165,3.427441358566284,7.838409032956406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.4716796875,0.0,1283.8387451171875,1895.4371337890625,0.0,2606.387451171875,0.8519341349601746,1.0,0.0,3.0,1.0,0.0
12419760,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39666748046875,0.7157242298126221,0.2439106255769729,0.22351735830307,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965759277344,0.8739421367645264,0.4563532173633575,0.4353902339935303,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.9871286153793336,0.6493037939071655,0.4552855789661407,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.791012704372406,0.3342882990837097,0.3204871714115143,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.6799646019935608,0.2100410312414169,0.9648008346557616,286.3965759277344,286.7419738769531,292.7048645019531,290.4694519042969,292.70672607421875,297.11407470703125,286.3962097167969,1.0,0.6130232810974121,1.0,0.1500000059604644,0.0,1.0,-2.880955934524536,2.8807663917541504,0.0001895441237138,2.2262542247772217,0.8715704679489136,0.8715704679489136,0.0,167.51231384277344,177.0,34210.98046875,-0.0,2597.77001953125,1.0,283.1499938964844,285.5534362792969,293.4642333984375,295.7213134765625,293.1499938964844,293.1499938964844,283.1499938964844,33536.25,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138482570648193,1.0,0.0,0.0,3.4015793800354004,3.4016005992889404,7.720661869825562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.37841796875,0.0,1256.773193359375,1895.4371337890625,0.0,2598.67578125,0.842947781085968,1.0,0.0,3.0,1.0,0.0
12419820,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.7111205458641052,0.243100881576538,0.222950279712677,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.8683298230171204,0.4551416933536529,0.4344241619110107,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.9817759394645692,0.6478703022003174,0.4542827010154724,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.7859488725662231,0.3334938585758209,0.319912701845169,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.6752883791923523,0.2093185037374496,0.9623581171035768,286.4003601074219,286.7977294921875,292.659912109375,290.44610595703125,292.6617431640625,297.1069641113281,286.4002380371094,1.0,0.614043116569519,1.0,0.1500000059604644,0.0,1.0,-2.874281644821167,2.8740930557250977,0.0001886670215753,2.2211170196533203,0.8681042194366455,0.8681042194366455,0.0,171.13414001464844,177.0,33882.74609375,-0.0,2601.28466796875,1.0,283.1499938964844,285.5632629394531,293.4341125488281,295.672119140625,293.1499938964844,293.1499938964844,283.1499938964844,32923.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812206506729126,1.0,0.0,0.0,3.35451889038086,3.354539632797241,7.508510293519066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.6044921875,0.0,1207.455322265625,1895.4371337890625,0.0,2583.527587890625,0.8344354629516602,1.0,0.0,3.0,1.0,0.0
12419880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.7078168392181396,0.2424463480710983,0.2224740982055664,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.8645209074020386,0.4541643261909485,0.4336263835430145,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994140625,0.9780524969100952,0.6468874216079712,0.4536366760730743,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.7824931740760803,0.332841694355011,0.3194193542003631,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.6720806956291199,0.2087322175502777,0.9602808356285096,286.3994445800781,286.8404541015625,292.6254272460937,290.4273986816406,292.6272277832031,297.1022033691406,286.39923095703125,1.0,0.6146156191825867,1.0,0.1500000059604644,0.0,1.0,-2.868884801864624,2.868696689605713,0.0001879592455225,2.216961622238159,0.8650626540184021,0.8650626540184021,0.0,173.5981903076172,180.0,33660.69921875,-0.0,2601.832763671875,1.0,283.1499938964844,285.566650390625,293.4114074707031,295.6354064941406,293.1499938964844,293.1499938964844,283.1499938964844,32681.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105760812759399,1.0,0.0,0.0,3.3282198905944824,3.328240394592285,7.391240046672465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.1279296875,0.0,1181.1326904296875,1895.4371337890625,0.0,2568.499267578125,0.8253594636917114,1.0,0.0,3.0,1.0,0.0
12419940,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.7011728882789612,0.2409228682518005,0.2213188558816909,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.857146680355072,0.4518907368183136,0.4317182302474975,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9706025123596193,0.6448572278022766,0.4523494839668274,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.7757574915885925,0.3312963843345642,0.318194180727005,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.6657903790473938,0.2073573023080825,0.9551783800125122,286.4058837890625,286.9339904785156,292.54998779296875,290.383544921875,292.5517272949219,297.09283447265625,286.4057922363281,1.0,0.6153815984725952,1.0,0.1500000059604644,0.0,1.0,-2.856051206588745,2.855865001678467,0.0001862815552158,2.207071781158448,0.8574506640434265,0.8574506640434265,0.0,178.3542938232422,183.0,33070.06640625,-0.0,2597.72607421875,1.0,283.1499938964844,285.5829772949219,293.3608703613281,295.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,31796.712890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059602379798889,1.0,0.0,0.0,3.247512102127075,3.247531652450561,7.037118621155969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.302734375,0.0,1101.8072509765625,1895.4371337890625,0.0,2526.042236328125,0.8061055541038513,1.0,0.0,3.0,1.0,0.0
12420000,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.7011728882789612,0.2409228682518005,0.2213188558816909,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.857146680355072,0.4518907368183136,0.4317182302474975,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9706025123596193,0.6448572278022766,0.4523494839668274,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.7757574915885925,0.3312963843345642,0.318194180727005,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.6657903790473938,0.2073573023080825,0.9551783800125122,286.4058837890625,286.9339904785156,292.54998779296875,290.383544921875,292.5517272949219,297.09283447265625,286.4057922363281,1.0,0.6153815984725952,1.0,0.1500000059604644,0.0,1.0,-2.856051206588745,2.855865001678467,0.0001862815552158,2.207071781158448,0.8574506640434265,0.8574506640434265,0.0,178.3542938232422,183.0,33070.06640625,-0.0,2597.72607421875,1.0,283.1499938964844,285.5829772949219,293.3608703613281,295.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,31796.712890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059602379798889,1.0,0.0,0.0,3.247512102127075,3.247531652450561,7.037118621155969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.302734375,0.0,1101.8072509765625,1895.4371337890625,0.0,2526.042236328125,0.8061055541038513,1.0,0.0,3.0,1.0,0.0
12420060,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41558837890625,0.6953668594360352,0.2393616586923599,0.220099851489067,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.8508903980255127,0.4495627582073211,0.4297255873680115,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.96397864818573,0.6428847312927246,0.4511197507381439,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156188964844,0.7699978351593018,0.3296837210655212,0.3168718814849853,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41558837890625,0.6603783965110779,0.2059382200241089,0.9497253894805908,286.4156188964844,287.0249328613281,292.4766540527344,290.3375549316406,292.4783935546875,297.08465576171875,286.4156799316406,1.0,0.6156648397445679,1.0,0.1500000059604644,0.0,1.0,-2.842570304870605,2.842385768890381,0.0001845273363869,2.196674346923828,0.8488017916679382,0.8488017916679382,0.0,182.3766021728516,186.0,32439.67578125,-0.0,2588.69091796875,1.0,283.1499938964844,285.602294921875,293.3111267089844,295.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,30892.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006226420402527,1.0,0.0,0.0,3.1602110862731934,3.160229682922364,6.663854037469719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.6552734375,0.0,1020.3825073242188,1895.4371337890625,0.0,2477.119140625,0.7853667736053467,1.0,0.0,3.0,1.0,0.0
12420120,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41558837890625,0.6953668594360352,0.2393616586923599,0.220099851489067,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.8508903980255127,0.4495627582073211,0.4297255873680115,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.96397864818573,0.6428847312927246,0.4511197507381439,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156188964844,0.7699978351593018,0.3296837210655212,0.3168718814849853,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41558837890625,0.6603783965110779,0.2059382200241089,0.9497253894805908,286.4156188964844,287.0249328613281,292.4766540527344,290.3375549316406,292.4783935546875,297.08465576171875,286.4156799316406,1.0,0.6156648397445679,1.0,0.1500000059604644,0.0,1.0,-2.842570304870605,2.842385768890381,0.0001845273363869,2.196674346923828,0.8488017916679382,0.8488017916679382,0.0,182.3766021728516,186.0,32439.67578125,-0.0,2588.69091796875,1.0,283.1499938964844,285.602294921875,293.3111267089844,295.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,30892.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006226420402527,1.0,0.0,0.0,3.1602110862731934,3.160229682922364,6.663854037469719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.6552734375,0.0,1020.3825073242188,1895.4371337890625,0.0,2477.119140625,0.7853667736053467,1.0,0.0,3.0,1.0,0.0
12420180,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283752441406,0.6900481581687927,0.2377688884735107,0.2188368439674377,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.8452903032302856,0.4471918046474457,0.4276749789714813,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.9577794075012208,0.64088374376297,0.4498670995235443,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.7648119926452637,0.3280165791511535,0.3154804110527038,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283447265625,0.655489981174469,0.2044828981161117,0.9440307021141052,286.428466796875,287.1158752441406,292.4033203125,290.28924560546875,292.40509033203125,297.0773620605469,286.4286193847656,1.0,0.6156591176986694,1.0,0.1500000059604644,0.0,1.0,-2.828565835952759,2.828383207321167,0.0001827137457439,2.185868263244629,0.8391321301460266,0.8391321301460266,0.0,185.9872589111328,174.0,31769.154296875,-0.0,2576.612060546875,1.0,283.1499938964844,285.6245422363281,293.2601623535156,295.3704528808594,293.1499938964844,293.1499938964844,283.1499938964844,29976.57421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947757840156555,1.0,0.0,0.0,3.066701889038086,3.0667197704315186,6.275328701121907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6875,0.0,938.0250244140624,1895.4371337890625,0.0,2423.7607421875,0.7632437944412231,1.0,0.0,3.0,1.0,0.0
12420240,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283752441406,0.6900481581687927,0.2377688884735107,0.2188368439674377,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.8452903032302856,0.4471918046474457,0.4276749789714813,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.9577794075012208,0.64088374376297,0.4498670995235443,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.7648119926452637,0.3280165791511535,0.3154804110527038,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283447265625,0.655489981174469,0.2044828981161117,0.9440307021141052,286.428466796875,287.1158752441406,292.4033203125,290.28924560546875,292.40509033203125,297.0773620605469,286.4286193847656,1.0,0.6156591176986694,1.0,0.1500000059604644,0.0,1.0,-2.828565835952759,2.828383207321167,0.0001827137457439,2.185868263244629,0.8391321301460266,0.8391321301460266,0.0,185.9872589111328,174.0,31769.154296875,-0.0,2576.612060546875,1.0,283.1499938964844,285.6245422363281,293.2601623535156,295.3704528808594,293.1499938964844,293.1499938964844,283.1499938964844,29976.57421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947757840156555,1.0,0.0,0.0,3.066701889038086,3.0667197704315186,6.275328701121907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6875,0.0,938.0250244140624,1895.4371337890625,0.0,2423.7607421875,0.7632437944412231,1.0,0.0,3.0,1.0,0.0
12420300,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43853759765625,0.6897151470184326,0.2369653731584549,0.218096986413002,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4387512207031,0.8451164364814758,0.4459939301013946,0.426531434059143,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388122558594,0.9579291343688964,0.6398693919181824,0.4491523802280426,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43865966796875,0.764668881893158,0.3271664679050445,0.3146629333496094,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384765625,0.6551420092582703,0.2037443369626999,0.940634548664093,286.4387512207031,287.1613464355469,292.3666687011719,290.2642822265625,292.3684387207031,297.073974609375,286.43914794921875,1.0,0.6137280464172363,1.0,0.1500000059604644,0.0,1.0,-2.820382595062256,2.8202009201049805,0.0001816582225728,2.1795804500579834,0.8339625597000122,0.8339625597000122,0.0,185.14259338378903,174.0,31383.291015625,-0.0,2555.36669921875,1.0,283.1499938964844,285.6398010253906,293.2335510253906,295.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,29367.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916330099105835,1.0,0.0,0.0,3.010174036026001,3.0101912021636963,6.046116709512717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.23779296875,0.0,890.100830078125,1895.4371337890625,0.0,2395.187255859375,0.7526218891143799,1.0,0.0,3.0,1.0,0.0
12420360,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430847167969,0.6906845569610596,0.2361685633659362,0.2173080444335937,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432067871094,0.8463968634605408,0.4447944760322571,0.4253306686878204,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.9599102735519408,0.6388489603996277,0.4483954310417175,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.7658848166465759,0.3263132274150848,0.3137851655483246,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.6559526920318604,0.203007772564888,0.9369670152664183,286.4432067871094,287.206787109375,292.3299865722656,290.23876953125,292.3317565917969,297.0708923339844,286.4433898925781,1.0,0.6110759377479553,1.0,0.1500000059604644,0.0,1.0,-2.811619758605957,2.811439275741577,0.0001805312349461,2.172818899154663,0.828452467918396,0.828452467918396,0.0,182.82662963867188,162.0,31044.880859375,-0.0,2525.966796875,1.0,283.1499938964844,285.6488647460937,293.2068786621094,295.2747802734375,293.1499938964844,293.1499938964844,283.1499938964844,29058.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883743047714233,1.0,0.0,0.0,2.967369556427002,2.967386484146118,5.875388637832657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.50634765625,0.0,855.830078125,1895.4371337890625,0.0,2365.643798828125,0.7398391962051392,1.0,0.0,3.0,1.0,0.0
12420420,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.6950169801712036,0.2346029430627823,0.2156585305929184,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.8516603112220764,0.4424030482769012,0.4228326082229614,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608459472656,0.9670157432556152,0.6368051767349243,0.4468005895614624,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607238769531,0.770839512348175,0.3246085345745086,0.3119291663169861,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4606018066406,0.6597330570220947,0.2015504539012909,0.929223358631134,286.4607849121094,287.2977294921875,292.25665283203125,290.18634033203125,292.2584533691406,297.06549072265625,286.46112060546875,1.0,0.6042702198028564,1.0,0.1500000059604644,0.0,1.0,-2.793181896209717,2.793003797531128,0.000178171423613,2.158578872680664,0.8168216943740845,0.8168216943740845,0.0,175.73460388183594,150.0,30273.826171875,-0.0,2454.076416015625,1.0,283.1499938964844,285.6761779785156,293.15093994140625,295.1733703613281,293.1499938964844,293.1499938964844,283.1499938964844,28127.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781277060508728,1.0,0.0,0.0,2.861976623535156,2.861992359161377,5.465444132823905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.3740234375,0.0,774.277587890625,1895.4371337890625,0.0,2301.61376953125,0.715103805065155,1.0,0.0,3.0,1.0,0.0
12420480,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.6950169801712036,0.2346029430627823,0.2156585305929184,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.8516603112220764,0.4424030482769012,0.4228326082229614,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608459472656,0.9670157432556152,0.6368051767349243,0.4468005895614624,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607238769531,0.770839512348175,0.3246085345745086,0.3119291663169861,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4606018066406,0.6597330570220947,0.2015504539012909,0.929223358631134,286.4607849121094,287.2977294921875,292.25665283203125,290.18634033203125,292.2584533691406,297.06549072265625,286.46112060546875,1.0,0.6042702198028564,1.0,0.1500000059604644,0.0,1.0,-2.793181896209717,2.793003797531128,0.000178171423613,2.158578872680664,0.8168216943740845,0.8168216943740845,0.0,175.73460388183594,150.0,30273.826171875,-0.0,2454.076416015625,1.0,283.1499938964844,285.6761779785156,293.15093994140625,295.1733703613281,293.1499938964844,293.1499938964844,283.1499938964844,28127.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781277060508728,1.0,0.0,0.0,2.861976623535156,2.861992359161377,5.465444132823905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.3740234375,0.0,774.277587890625,1895.4371337890625,0.0,2301.61376953125,0.715103805065155,1.0,0.0,3.0,1.0,0.0
12420540,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.701487123966217,0.2331427782773971,0.2140417695045471,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48162841796875,0.8594263792037964,0.4401346445083618,0.4203827679157257,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4817199707031,0.9763866662979126,0.6348545551300049,0.4452199637889862,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815368652344,0.7781016230583191,0.3229874074459076,0.3100849688053131,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813232421875,0.6655311584472656,0.200183555483818,0.921569526195526,286.4815979003906,287.3844909667969,292.18670654296875,290.13458251953125,292.1884765625,297.0612487792969,286.4821472167969,1.0,0.5965352654457092,1.0,0.1500000059604644,0.0,1.0,-2.774980306625366,2.7748043537139893,0.0001758570288075,2.144512176513672,0.8048899173736572,0.8048899173736572,0.0,166.9926300048828,150.0,29496.966796875,-0.0,2375.723876953125,1.0,283.1499938964844,285.7061462402344,293.0954895019531,295.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,27216.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737837433815002,1.0,0.0,0.0,2.755346775054932,2.755361795425415,5.06577521264262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.62353515625,0.0,697.3858642578125,1895.4371337890625,0.0,2234.51171875,0.6931394934654236,1.0,0.0,3.0,1.0,0.0
12420600,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820251464844,0.7018495798110962,0.233072742819786,0.2139634937047958,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48223876953125,0.8598631024360657,0.4400252103805542,0.4202639758586883,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823303222656,0.9768825769424438,0.6347594261169434,0.445142924785614,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4821472167969,0.7785083055496216,0.3229090273380279,0.3099950850009918,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48193359375,0.6658603549003601,0.2001181095838546,0.9211980104446412,286.48223876953125,287.388671875,292.1833190917969,290.1320495605469,292.18511962890625,297.0610656738281,286.48272705078125,1.0,0.5961406230926514,1.0,0.1500000059604644,0.0,1.0,-2.7740964889526367,2.773920774459839,0.0001757450518198,2.143829107284546,0.804286777973175,0.804286777973175,0.0,166.5373992919922,138.0,29462.904296875,-0.0,2371.79833984375,1.0,283.1499938964844,285.7071838378906,293.0928649902344,295.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,27192.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734140753746033,1.0,0.0,0.0,2.7510857582092285,2.751100540161133,5.050118829785788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.00537109375,0.0,694.4962158203125,1895.4371337890625,0.0,2231.21533203125,0.6891770958900452,1.0,0.0,3.0,1.0,0.0
12420660,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974975585937,0.7060011029243469,0.2323232591152191,0.213112011551857,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.864894688129425,0.438848465681076,0.4189709722995758,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.9823850989341736,0.6337438225746155,0.4443026185035705,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49774169921875,0.7831797003746033,0.3220658898353576,0.3090150356292724,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4973449707031,0.669661819934845,0.1994146257638931,0.9171550869941713,286.49786376953125,287.4339294433594,292.1468505859375,290.1044311523437,292.14862060546875,297.0592041015625,286.4988098144531,1.0,0.5917818546295166,1.0,0.1500000059604644,0.0,1.0,-2.764472484588623,2.7642979621887207,0.0001745278423186,2.1363894939422607,0.797778308391571,0.797778308391571,0.0,161.49681091308594,138.0,29011.990234375,-0.0,2328.810546875,1.0,283.1499938964844,285.72772216796875,293.0630187988281,295.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,26572.80859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691906094551086,1.0,0.0,0.0,2.686418294906616,2.6864326000213623,4.815491365661728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.79443359375,0.0,650.2088623046875,1895.4371337890625,0.0,2193.654052734375,0.676773726940155,1.0,0.0,3.0,1.0,0.0
12420720,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.7106449007987976,0.2315734028816223,0.212254136800766,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081787109375,0.8706205487251282,0.4376643002033233,0.4176651835441589,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50830078125,0.9881923198699952,0.6327189803123474,0.4434541165828705,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.7884625196456909,0.3212158679962158,0.3080214858055115,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.6740067601203918,0.1987103223800659,0.913069188594818,286.5081481933594,287.4796142578125,292.1099853515625,290.0761413574219,292.1117858886719,297.0575256347656,286.5088806152344,1.0,0.5872278213500977,1.0,0.1500000059604644,0.0,1.0,-2.754748106002808,2.754574775695801,0.0001733022072585,2.128871202468872,0.7909097671508789,0.7909097671508789,0.0,156.18809509277344,126.0,28614.2265625,-0.0,2284.646484375,1.0,283.1499938964844,285.7423400878906,293.0331420898437,294.9570007324219,293.1499938964844,293.1499938964844,283.1499938964844,26249.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647773027420044,1.0,0.0,0.0,2.63505482673645,2.635068655014038,4.633110677332297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.73291015625,0.0,617.3132934570312,1895.4371337890625,0.0,2154.60400390625,0.6621455550193787,1.0,0.0,3.0,1.0,0.0
12420780,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.7203950881958008,0.2301003038883209,0.2105545103549957,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393371582031,0.8835887312889099,0.435322642326355,0.4150683283805847,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.9990000128746032,0.630725622177124,0.4411574006080627,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5391845703125,0.8002907037734985,0.3195287883281708,0.3060382902622223,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.6838666200637817,0.1973235756158828,0.9049658179283142,286.5392761230469,287.5705261230469,292.0366516113281,290.01873779296875,292.0384826660156,297.0547180175781,286.5401306152344,1.0,0.5777791738510132,1.0,0.1500000059604644,0.0,1.0,-2.734370231628418,2.734199523925781,0.0001707480550976,2.1131958961486816,0.7767792344093323,0.7767792344093323,0.0,145.40049743652344,114.0,27723.09765625,-0.0,2194.89306640625,1.0,283.1499938964844,285.7821044921875,292.97174072265625,294.84283447265625,293.1499938964844,293.1499938964844,283.1499938964844,25288.5546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553574442863464,1.0,0.0,0.0,2.513998746871948,2.51401162147522,4.217193065869651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.55517578125,0.0,543.2728881835938,1895.4371337890625,0.0,2071.9775390625,0.6340346932411194,1.0,0.0,3.0,1.0,0.0
12420840,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.7203950881958008,0.2301003038883209,0.2105545103549957,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393371582031,0.8835887312889099,0.435322642326355,0.4150683283805847,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.9990000128746032,0.630725622177124,0.4411574006080627,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5391845703125,0.8002907037734985,0.3195287883281708,0.3060382902622223,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.6838666200637817,0.1973235756158828,0.9049658179283142,286.5392761230469,287.5705261230469,292.0366516113281,290.01873779296875,292.0384826660156,297.0547180175781,286.5401306152344,1.0,0.5777791738510132,1.0,0.1500000059604644,0.0,1.0,-2.734370231628418,2.734199523925781,0.0001707480550976,2.1131958961486816,0.7767792344093323,0.7767792344093323,0.0,145.40049743652344,114.0,27723.09765625,-0.0,2194.89306640625,1.0,283.1499938964844,285.7821044921875,292.97174072265625,294.84283447265625,293.1499938964844,293.1499938964844,283.1499938964844,25288.5546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553574442863464,1.0,0.0,0.0,2.513998746871948,2.51401162147522,4.217193065869651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.55517578125,0.0,543.2728881835938,1895.4371337890625,0.0,2071.9775390625,0.6340346932411194,1.0,0.0,3.0,1.0,0.0
12420900,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.7241077423095703,0.2293490171432495,0.2097469866275787,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.8888216018676758,0.4341366589069366,0.4138133823871612,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.9990000128746032,0.6302558183670044,0.4333361387252807,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.8050093650817871,0.3186652362346649,0.30508553981781,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563049316406,0.6877843737602234,0.1966168284416198,0.9011250734329224,286.5567626953125,287.6159973144531,292.0,289.989501953125,292.0018310546875,297.05377197265625,286.5575561523437,1.0,0.5724835991859436,1.0,0.1500000059604644,0.0,1.0,-2.7170772552490234,2.7169084548950195,0.0001685954921413,2.099936485290528,0.7694402933120728,0.7694402933120728,0.0,140.9686279296875,114.0,27192.9453125,-0.0,2141.10791015625,1.0,283.1499938964844,285.8046875,292.93994140625,294.7816772460937,293.1499938964844,293.1499938964844,283.1499938964844,24653.828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502849102020264,1.0,0.0,0.0,2.4444375038146973,2.4444496631622314,3.987045715803106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.61669921875,0.0,503.14752197265625,1895.4371337890625,0.0,2027.9166259765625,0.6205774545669556,1.0,0.0,3.0,1.0,0.0
