time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420960,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.7280199527740479,0.2285821586847305,0.2089252769947052,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658264160156,0.8944121599197388,0.4329328536987304,0.4125436842441559,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.9990000128746032,0.6307620406150818,0.4241843223571777,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56573486328125,0.8099353909492493,0.3177840709686279,0.3041155040264129,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.6919683814048767,0.1959043741226196,0.8972351551055908,286.5657958984375,287.6614685058594,291.9633483886719,289.9599914550781,291.9651794433594,297.053955078125,286.5662841796875,1.0,0.5668151378631592,1.0,0.1500000059604644,0.0,1.0,-2.697736978530884,2.69757080078125,0.0001662040449446,2.084984540939331,0.7617617845535278,0.7617617845535278,0.0,136.4269561767578,102.0,26712.97265625,-0.0,2083.9091796875,1.0,283.1499938964844,285.8194885253906,292.9077453613281,294.7211303710937,293.1499938964844,293.1499938964844,283.1499938964844,24326.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449125647544861,1.0,0.0,0.0,2.388638734817505,2.38865065574646,3.807100483754766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.39501953125,0.0,473.3189697265625,1895.4371337890625,0.0,1981.6019287109373,0.60504150390625,1.0,0.0,3.0,1.0,0.0
12421020,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.7336394786834717,0.2275944948196411,0.207849770784378,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.9024667739868164,0.4313833713531494,0.4108898639678955,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.9990000128746032,0.6325488686561584,0.4116035997867584,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860595703125,0.8167335987091064,0.3166449069976806,0.3028454184532165,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.6980167031288147,0.1949914842844009,0.8921889066696167,286.586181640625,287.7196655273437,291.9164123535156,289.9217834472656,291.9182434082031,297.0570373535156,286.58709716796875,1.0,0.5591660141944885,1.0,0.1500000059604644,0.0,1.0,-2.671750545501709,2.6715874671936035,0.0001630176411708,2.0648844242095947,0.7517505288124084,0.7517505288124084,0.0,130.3467559814453,102.0,26005.318359375,-0.0,2008.353271484375,1.0,283.1499938964844,285.8476867675781,292.8644714355469,294.6368408203125,293.1499938964844,293.1499938964844,283.1499938964844,23579.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374070286750793,1.0,0.0,0.0,2.300105094909668,2.3001163005828857,3.5301135881127266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.19775390625,0.0,427.4371032714844,1895.4371337890625,0.0,1917.53173828125,0.5873648524284363,1.0,0.0,3.0,1.0,0.0
12421080,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.593505859375,0.737151563167572,0.2270351201295852,0.2072405964136123,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5938415527344,0.9076080918312072,0.4305059611797333,0.4099542498588562,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59393310546875,0.9990000128746032,0.6340603232383728,0.4041096866130829,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937194824219,0.820853590965271,0.3159975111484527,0.3021237850189209,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934143066406,0.7017781734466553,0.1944749802350998,0.889330267906189,286.59381103515625,287.7524108886719,291.8900146484375,289.90008544921875,291.891845703125,297.06103515625,286.594482421875,1.0,0.5546853542327881,1.0,0.1500000059604644,0.0,1.0,-2.656587600708008,2.656426429748535,0.0001611726474948,2.0531539916992188,0.7459149360656738,0.7459149360656738,0.0,126.81413269042967,90.0,25644.064453125,-0.0,1964.9608154296875,1.0,283.1499938964844,285.8594970703125,292.8404235839844,294.5908508300781,293.1499938964844,293.1499938964844,283.1499938964844,23346.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329583764076233,1.0,0.0,0.0,2.2586748600006104,2.258685827255249,3.404088317893184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.86376953125,0.0,407.5736999511719,1895.4371337890625,0.0,1879.9224853515625,0.5751034021377563,1.0,0.0,3.0,1.0,0.0
12421140,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260070800781,0.7484569549560547,0.2254883199930191,0.2055350244045257,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6264038085937,0.9251281023025512,0.4280733168125152,0.4073363840579986,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6264953613281,0.9990000128746032,0.6397073268890381,0.3818328082561493,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6262512207031,0.8337146043777466,0.3141939640045166,0.3000943660736084,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.7134833335876465,0.1930580586194992,0.8813591599464417,286.6263732910156,287.84332275390625,291.8166809082031,289.8392028808594,291.81854248046875,297.0830078125,286.6272277832031,1.0,0.5416480898857117,1.0,0.1500000059604644,0.0,1.0,-2.6126089096069336,2.612452983856201,0.0001558807271067,2.019120931625366,0.7293196320533752,0.7293196320533752,0.0,116.69385528564452,93.0,24531.4453125,-0.0,1842.2496337890625,1.0,283.1499938964844,285.9039611816406,292.7720642089844,294.456298828125,293.1499938964844,293.1499938964844,283.1499938964844,22347.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194905281066895,1.0,0.0,0.0,2.1251566410064697,2.125166416168213,3.013527987150155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.9560546875,0.0,346.7984313964844,1895.4371337890625,0.0,1767.8316650390625,0.5444688200950623,1.0,0.0,3.0,1.0,0.0
12421200,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260070800781,0.7484569549560547,0.2254883199930191,0.2055350244045257,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6264038085937,0.9251281023025512,0.4280733168125152,0.4073363840579986,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6264953613281,0.9990000128746032,0.6397073268890381,0.3818328082561493,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6262512207031,0.8337146043777466,0.3141939640045166,0.3000943660736084,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.7134833335876465,0.1930580586194992,0.8813591599464417,286.6263732910156,287.84332275390625,291.8166809082031,289.8392028808594,291.81854248046875,297.0830078125,286.6272277832031,1.0,0.5416480898857117,1.0,0.1500000059604644,0.0,1.0,-2.6126089096069336,2.612452983856201,0.0001558807271067,2.019120931625366,0.7293196320533752,0.7293196320533752,0.0,116.69385528564452,93.0,24531.4453125,-0.0,1842.2496337890625,1.0,283.1499938964844,285.9039611816406,292.7720642089844,294.456298828125,293.1499938964844,293.1499938964844,283.1499938964844,22347.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194905281066895,1.0,0.0,0.0,2.1251566410064697,2.125166416168213,3.013527987150155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.9560546875,0.0,346.7984313964844,1895.4371337890625,0.0,1767.8316650390625,0.5444688200950623,1.0,0.0,3.0,1.0,0.0
12421260,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712341308594,0.7555153369903564,0.2239854782819748,0.2039885967969894,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.9362238645553588,0.4256930649280548,0.4048874974250793,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.9990000128746032,0.6457811594009399,0.368073970079422,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.841712474822998,0.3124228715896606,0.2982188165187835,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6709899902344,0.7201148867607117,0.191725805401802,0.8743422031402588,286.671875,287.93426513671875,291.74334716796875,289.7774353027344,291.7452392578125,297.1129455566406,286.6737365722656,1.0,0.5332604050636292,1.0,0.1500000059604644,0.0,1.0,-2.5805673599243164,2.5804152488708496,0.0001520803925814,1.994107723236084,0.7121891975402832,0.7121891975402832,0.0,110.52216339111328,96.0,23440.306640625,-0.0,1760.5421142578125,1.0,283.1499938964844,285.958984375,292.7040405273437,294.3211669921875,293.1499938964844,293.1499938964844,283.1499938964844,21316.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047396302223206,1.0,0.0,0.0,1.989185214042664,1.98919415473938,2.6402423713989265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.94189453125,0.0,291.48199462890625,1895.4371337890625,0.0,1648.3564453125,0.5163784027099609,1.0,0.0,3.0,1.0,0.0
12421320,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712341308594,0.7555153369903564,0.2239854782819748,0.2039885967969894,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.9362238645553588,0.4256930649280548,0.4048874974250793,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.9990000128746032,0.6457811594009399,0.368073970079422,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.841712474822998,0.3124228715896606,0.2982188165187835,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6709899902344,0.7201148867607117,0.191725805401802,0.8743422031402588,286.671875,287.93426513671875,291.74334716796875,289.7774353027344,291.7452392578125,297.1129455566406,286.6737365722656,1.0,0.5332604050636292,1.0,0.1500000059604644,0.0,1.0,-2.5805673599243164,2.5804152488708496,0.0001520803925814,1.994107723236084,0.7121891975402832,0.7121891975402832,0.0,110.52216339111328,96.0,23440.306640625,-0.0,1760.5421142578125,1.0,283.1499938964844,285.958984375,292.7040405273437,294.3211669921875,293.1499938964844,293.1499938964844,283.1499938964844,21316.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047396302223206,1.0,0.0,0.0,1.989185214042664,1.98919415473938,2.6402423713989265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.94189453125,0.0,291.48199462890625,1895.4371337890625,0.0,1648.3564453125,0.5163784027099609,1.0,0.0,3.0,1.0,0.0
12421380,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70733642578125,0.75831538438797,0.2226593047380447,0.2027230113744735,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70806884765625,0.940735161304474,0.4236165881156921,0.4028517007827759,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.70819091796875,0.9990000128746032,0.6498342156410217,0.3616677522659302,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.707763671875,0.8450151085853577,0.3108623027801513,0.2966677546501159,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.7226507663726807,0.1905864477157592,0.8688082695007324,286.7079772949219,288.0140380859375,291.6789855957031,289.7226867675781,291.680908203125,297.13165283203125,286.7098388671875,1.0,0.5284072756767273,1.0,0.1500000059604644,0.0,1.0,-2.560382127761841,2.560232400894165,0.0001497105258749,1.9784165620803835,0.6965783834457397,0.6965783834457397,0.0,107.53872680664062,96.0,22616.8515625,-0.0,1713.9730224609375,1.0,283.1499938964844,286.00079345703125,292.6495361328125,294.21484375,293.1499938964844,293.1499938964844,283.1499938964844,20888.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918570399284363,1.0,0.0,0.0,1.891127586364746,1.891136050224304,2.3863549358793534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.19921875,0.0,256.7527770996094,1895.4371337890625,0.0,1547.0924072265625,0.4950226545333862,1.0,0.0,3.0,1.0,0.0
12421440,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123718261719,0.7584804892539978,0.2224709689617157,0.20254847407341,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131042480469,0.9410327076911926,0.4233247935771942,0.4025709629058838,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132263183594,0.9990000128746032,0.6502940654754639,0.3611162900924682,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127990722656,0.8452314734458923,0.3106413185596466,0.296453595161438,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121276855469,0.7227999567985535,0.1904261261224746,0.8680578470230103,286.7130126953125,288.02520751953125,291.6700134277344,289.7149963378906,291.67193603515625,297.133544921875,286.7148742675781,1.0,0.5278843641281128,1.0,0.1500000059604644,0.0,1.0,-2.558013439178467,2.55786395072937,0.00014943361748,1.9765762090682983,0.6943523287773132,0.6943523287773132,0.0,107.2625503540039,99.0,22506.244140625,-0.0,1708.8741455078125,1.0,283.1499938964844,286.0065002441406,292.6422119140625,294.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,20845.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901049017906189,1.0,0.0,0.0,1.8780945539474487,1.8781028985977173,2.353576462610363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.755859375,0.0,252.42176818847656,1895.4371337890625,0.0,1533.5550537109375,0.492225170135498,1.0,0.0,3.0,1.0,0.0
12421500,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.7587127685546875,0.2216962724924087,0.2018393129110336,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338256835937,0.9416094422340392,0.4221310019493103,0.4014318287372589,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339782714844,0.9990000128746032,0.6519443392753601,0.3595159649848938,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7335510253906,0.8456358909606934,0.3097335696220398,0.2955831587314605,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328491210937,0.723011314868927,0.1897666752338409,0.865021824836731,286.7337341308594,288.0706787109375,291.6333312988281,289.68359375,291.63525390625,297.1396484375,286.7356872558594,1.0,0.526037871837616,1.0,0.1500000059604644,0.0,1.0,-2.5491726398468018,2.5490243434906006,0.0001484024978708,1.969709753990173,0.6851840019226074,0.6851840019226074,0.0,106.39639282226562,99.0,22061.45703125,-0.0,1690.6387939453125,1.0,283.1499938964844,286.02978515625,292.612548828125,294.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,20699.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830958724021912,1.0,0.0,0.0,1.825954794883728,1.8259629011154173,2.2247103004247045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.86865234375,0.0,235.7009735107422,1895.4371337890625,0.0,1479.988037109375,0.4811212420463562,1.0,0.0,3.0,1.0,0.0
12421560,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75445556640625,0.7582452893257141,0.2209102064371109,0.2011328339576721,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552185058594,0.9411793947219848,0.4209295809268951,0.4002995491027832,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75537109375,0.9990000128746032,0.6532243490219116,0.3589320480823517,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549133300781,0.8452816009521484,0.3088139295578003,0.2947153449058532,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541809082031,0.7225897908210754,0.1890943944454193,0.8620033860206604,286.7550964355469,288.1161193847656,291.5966796875,289.65203857421875,291.5986022949219,297.1432800292969,286.75714111328125,1.0,0.5246352553367615,1.0,0.1500000059604644,0.0,1.0,-2.541589498519897,2.5414419174194336,0.0001475208846386,1.9638237953186035,0.675854504108429,0.675854504108429,0.0,105.93360900878906,102.0,21624.89453125,-0.0,1676.3037109375,1.0,283.1499938964844,286.0532531738281,292.5829162597656,294.0876159667969,293.1499938964844,293.1499938964844,283.1499938964844,20592.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762987375259399,1.0,0.0,0.0,1.775158405303955,1.775166153907776,2.1026529850587402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.5849609375,0.0,220.3155212402344,1895.4371337890625,0.0,1428.9642333984375,0.4704431593418121,1.0,0.0,3.0,1.0,0.0
12421620,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.7557522058486938,0.2193132936954498,0.1997249722480774,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005676269531,0.9380475878715516,0.4185092747211456,0.3980481922626495,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8007507324219,0.9990000128746032,0.6548824906349182,0.3600335419178009,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002319335937,0.8428781628608704,0.3069466650485992,0.2929826080799103,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994384765625,0.7202996015548706,0.1877088099718094,0.8559386134147644,286.8004455566406,288.2070617675781,291.5233459472656,289.58868408203125,291.5252685546875,297.1446838378906,286.8027038574219,1.0,0.5228087306022644,1.0,0.1500000059604644,0.0,1.0,-2.5291435718536377,2.5289974212646484,0.0001460796484025,1.9541727304458616,0.6567754149436951,0.6567754149436951,0.0,105.90162658691406,105.0,20761.326171875,-0.0,1656.08154296875,1.0,283.1499938964844,286.1016845703125,292.5224304199219,293.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,20447.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630895137786865,1.0,0.0,0.0,1.6757762432098389,1.675783634185791,1.8738097651294089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.70361328125,0.0,192.5476837158203,1895.4371337890625,0.0,1332.5341796875,0.4499181807041168,1.0,0.0,3.0,1.0,0.0
12421680,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.7557522058486938,0.2193132936954498,0.1997249722480774,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005676269531,0.9380475878715516,0.4185092747211456,0.3980481922626495,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8007507324219,0.9990000128746032,0.6548824906349182,0.3600335419178009,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002319335937,0.8428781628608704,0.3069466650485992,0.2929826080799103,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994384765625,0.7202996015548706,0.1877088099718094,0.8559386134147644,286.8004455566406,288.2070617675781,291.5233459472656,289.58868408203125,291.5252685546875,297.1446838378906,286.8027038574219,1.0,0.5228087306022644,1.0,0.1500000059604644,0.0,1.0,-2.5291435718536377,2.5289974212646484,0.0001460796484025,1.9541727304458616,0.6567754149436951,0.6567754149436951,0.0,105.90162658691406,105.0,20761.326171875,-0.0,1656.08154296875,1.0,283.1499938964844,286.1016845703125,292.5224304199219,293.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,20447.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630895137786865,1.0,0.0,0.0,1.6757762432098389,1.675783634185791,1.8738097651294089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.70361328125,0.0,192.5476837158203,1895.4371337890625,0.0,1332.5341796875,0.4499181807041168,1.0,0.0,3.0,1.0,0.0
12421740,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493347167969,0.7517146468162537,0.2176949083805084,0.198325365781784,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.9325671195983888,0.4160739779472351,0.395812451839447,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504638671875,0.9990000128746032,0.6555027961730957,0.3634777665138244,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.8387812972068787,0.3050520718097687,0.2912533581256866,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.7164673209190369,0.1862687468528747,0.8497808575630188,286.8501281738281,288.2980041503906,291.45001220703125,289.52508544921875,291.45196533203125,297.1400146484375,286.8526306152344,1.0,0.5219893455505371,1.0,0.1500000059604644,0.0,1.0,-2.519435167312622,2.5192902088165283,0.0001449603587388,1.946655869483948,0.6371740698814392,0.6371740698814392,0.0,106.7969970703125,108.0,19898.06640625,-0.0,1644.3841552734375,1.0,283.1499938964844,286.1529846191406,292.4593811035156,293.861328125,293.1499938964844,293.1499938964844,283.1499938964844,20355.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499806642532349,1.0,0.0,0.0,1.5780709981918335,1.5780779123306274,1.661676520825495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.97802734375,0.0,167.98294067382812,1895.4371337890625,0.0,1240.6021728515625,0.4302004873752594,1.0,0.0,3.0,1.0,0.0
12421800,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493347167969,0.7517146468162537,0.2176949083805084,0.198325365781784,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.9325671195983888,0.4160739779472351,0.395812451839447,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504638671875,0.9990000128746032,0.6555027961730957,0.3634777665138244,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.8387812972068787,0.3050520718097687,0.2912533581256866,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.7164673209190369,0.1862687468528747,0.8497808575630188,286.8501281738281,288.2980041503906,291.45001220703125,289.52508544921875,291.45196533203125,297.1400146484375,286.8526306152344,1.0,0.5219893455505371,1.0,0.1500000059604644,0.0,1.0,-2.519435167312622,2.5192902088165283,0.0001449603587388,1.946655869483948,0.6371740698814392,0.6371740698814392,0.0,106.7969970703125,108.0,19898.06640625,-0.0,1644.3841552734375,1.0,283.1499938964844,286.1529846191406,292.4593811035156,293.861328125,293.1499938964844,293.1499938964844,283.1499938964844,20355.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499806642532349,1.0,0.0,0.0,1.5780709981918335,1.5780779123306274,1.661676520825495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.97802734375,0.0,167.98294067382812,1895.4371337890625,0.0,1240.6021728515625,0.4302004873752594,1.0,0.0,3.0,1.0,0.0
12421860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.746732234954834,0.2160676270723343,0.1969370543956756,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.925545871257782,0.4136341512203216,0.3935929238796234,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.9990000128746032,0.6552831530570984,0.3685224652290344,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90411376953125,0.8336219191551208,0.3031423389911651,0.2895300984382629,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.7114816904067993,0.1847829967737198,0.8435161709785461,286.9043884277344,288.3889465332031,291.3766784667969,289.46142578125,291.3786315917969,297.1311340332031,286.9071044921875,1.0,0.521865963935852,1.0,0.1500000059604644,0.0,1.0,-2.5115625858306885,2.511418581008911,0.0001440558989997,1.940570592880249,0.6171125769615173,0.6171125769615173,0.0,108.3437042236328,111.0,19025.783203125,-0.0,1638.46923828125,1.0,283.1499938964844,286.2074279785156,292.39404296875,293.74432373046875,293.1499938964844,293.1499938964844,283.1499938964844,20278.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365138292312622,1.0,0.0,0.0,1.481386423110962,1.4813929796218872,1.4643002543834882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.0615234375,0.0,146.06874084472656,1895.4371337890625,0.0,1150.3193359375,0.411130428314209,1.0,0.0,3.0,1.0,0.0
12421920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.746732234954834,0.2160676270723343,0.1969370543956756,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.925545871257782,0.4136341512203216,0.3935929238796234,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.9990000128746032,0.6552831530570984,0.3685224652290344,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90411376953125,0.8336219191551208,0.3031423389911651,0.2895300984382629,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.7114816904067993,0.1847829967737198,0.8435161709785461,286.9043884277344,288.3889465332031,291.3766784667969,289.46142578125,291.3786315917969,297.1311340332031,286.9071044921875,1.0,0.521865963935852,1.0,0.1500000059604644,0.0,1.0,-2.5115625858306885,2.511418581008911,0.0001440558989997,1.940570592880249,0.6171125769615173,0.6171125769615173,0.0,108.3437042236328,111.0,19025.783203125,-0.0,1638.46923828125,1.0,283.1499938964844,286.2074279785156,292.39404296875,293.74432373046875,293.1499938964844,293.1499938964844,283.1499938964844,20278.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365138292312622,1.0,0.0,0.0,1.481386423110962,1.4813929796218872,1.4643002543834882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.0615234375,0.0,146.06874084472656,1895.4371337890625,0.0,1150.3193359375,0.411130428314209,1.0,0.0,3.0,1.0,0.0
12421980,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96197509765625,0.7412501573562622,0.2144396305084228,0.1955615729093551,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.9176923036575316,0.4111979603767395,0.3913907408714294,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633483886719,0.9990000128746032,0.6543881893157959,0.374607652425766,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.827856183052063,0.3012261092662811,0.2878148257732391,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.7055917382240295,0.183263674378395,0.8371638059616089,286.9629211425781,288.4798583984375,291.3033447265625,289.3978576660156,291.3052978515625,297.1195678710937,286.96588134765625,1.0,0.5222099423408508,1.0,0.1500000059604644,0.0,1.0,-2.504880666732788,2.504737377166748,0.0001432904828106,1.9354139566421509,0.5966604351997375,0.5966604351997375,0.0,110.33753967285156,114.0,18141.302734375,-0.0,1636.380126953125,1.0,283.1499938964844,286.2648620605469,292.3272705078125,293.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,20194.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224076747894287,1.0,0.0,0.0,1.3858498334884644,1.385856032371521,1.28152123579639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.0625,0.0,126.5440444946289,1895.4371337890625,0.0,1060.5550537109375,0.3927274942398071,1.0,0.0,3.0,1.0,0.0
12422040,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96197509765625,0.7412501573562622,0.2144396305084228,0.1955615729093551,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.9176923036575316,0.4111979603767395,0.3913907408714294,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633483886719,0.9990000128746032,0.6543881893157959,0.374607652425766,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.827856183052063,0.3012261092662811,0.2878148257732391,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.7055917382240295,0.183263674378395,0.8371638059616089,286.9629211425781,288.4798583984375,291.3033447265625,289.3978576660156,291.3052978515625,297.1195678710937,286.96588134765625,1.0,0.5222099423408508,1.0,0.1500000059604644,0.0,1.0,-2.504880666732788,2.504737377166748,0.0001432904828106,1.9354139566421509,0.5966604351997375,0.5966604351997375,0.0,110.33753967285156,114.0,18141.302734375,-0.0,1636.380126953125,1.0,283.1499938964844,286.2648620605469,292.3272705078125,293.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,20194.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224076747894287,1.0,0.0,0.0,1.3858498334884644,1.385856032371521,1.28152123579639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.0625,0.0,126.5440444946289,1895.4371337890625,0.0,1060.5550537109375,0.3927274942398071,1.0,0.0,3.0,1.0,0.0
12422100,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.7384024262428284,0.213626742362976,0.1948789954185485,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.9136271476745604,0.4099830687046051,0.3902969062328338,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.9990000128746032,0.6537073850631714,0.3779360353946686,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.8248220086097717,0.3002670109272003,0.2869605422019958,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.7024431228637695,0.1824940294027328,0.8339608311653137,286.99365234375,288.5253295898437,291.26666259765625,289.3661193847656,291.2686462402344,297.11309814453125,286.9966735839844,1.0,0.5225156545639038,1.0,0.1500000059604644,0.0,1.0,-2.501870393753052,2.501727342605591,0.0001429463154636,1.9330936670303345,0.5862938165664673,0.5862938165664673,0.0,111.46517181396484,114.0,17694.955078125,-0.0,1636.418701171875,1.0,283.1499938964844,286.2945556640625,292.2936096191406,293.5647277832031,293.1499938964844,293.1499938964844,283.1499938964844,20148.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150480508804321,1.0,0.0,0.0,1.338698387145996,1.3387043476104736,1.1958009338286504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.14599609375,0.0,117.64239501953124,1895.4371337890625,0.0,1015.7719116210938,0.3838207721710205,1.0,0.0,3.0,1.0,0.0
12422160,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.7355209589004517,0.2128146588802337,0.1941993981599807,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.9095724821090698,0.4087706208229065,0.3892075717449188,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256042480469,0.9990000128746032,0.6528895497322083,0.3813968002796173,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.821721076965332,0.2993074953556061,0.2861081957817077,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237121582031,0.6992224454879761,0.1817192882299423,0.830744206905365,287.025146484375,288.57080078125,291.2300109863281,289.33447265625,291.2319641113281,297.10626220703125,287.0282592773437,1.0,0.5228865146636963,1.0,0.1500000059604644,0.0,1.0,-2.499013900756836,2.498871326446533,0.0001426201197318,1.9308935403823853,0.5758429169654846,0.5758429169654846,0.0,112.6584014892578,117.0,17246.208984375,-0.0,1636.979248046875,1.0,283.1499938964844,286.3247375488281,292.25994873046875,293.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,20097.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074822545051575,1.0,0.0,0.0,1.292048096656799,1.2920538187026978,1.1139117361835817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.33349609375,0.0,109.28763580322266,1895.4371337890625,0.0,971.2578125,0.3751286566257477,1.0,0.0,3.0,1.0,0.0
12422220,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7313425540924072,0.2116465270519256,0.193225160241127,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.9038892388343812,0.4070290923118591,0.3876463174819946,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722045898437,0.9990000128746032,0.6514875292778015,0.3865537643432617,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8171598315238953,0.2979249954223633,0.2848834991455078,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.6945071220397949,0.1805964559316635,0.8260927200317383,287.0717163085937,288.6362609863281,291.1771850585937,289.2890625,291.1791687011719,297.0960388183594,287.0749206542969,1.0,0.5235103964805603,1.0,0.1500000059604644,0.0,1.0,-2.495103120803833,2.4949610233306885,0.0001421741617377,1.9278836250305176,0.5606551170349121,0.5606551170349121,0.0,114.46993255615234,117.0,16596.8359375,-0.0,1638.4993896484375,1.0,283.1499938964844,286.3689270019531,292.2115783691406,293.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,20016.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962280035018921,1.0,0.0,0.0,1.2259259223937988,1.2259314060211182,1.00281738468766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.1220703125,0.0,98.1849594116211,1895.4371337890625,0.0,908.0149536132812,0.3630237579345703,1.0,0.0,3.0,1.0,0.0
12422280,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.7297141551971436,0.2111924886703491,0.1928473860025406,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.901759684085846,0.4063536822795868,0.3870415389537811,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.9990000128746032,0.6508748531341553,0.3885993361473083,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.8153584003448486,0.2973867356777191,0.2844076752662658,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.6926611661911011,0.1801578998565673,0.824278712272644,287.09014892578125,288.6617431640625,291.1566772460937,289.2714538574219,291.1586608886719,297.0919189453125,287.0933837890625,1.0,0.5237752199172974,1.0,0.1500000059604644,0.0,1.0,-2.493628978729248,2.4934871196746826,0.000142006232636,1.9267497062683103,0.5547073483467102,0.5547073483467102,0.0,115.1983413696289,120.0,16343.671875,-0.0,1639.26416015625,1.0,283.1499938964844,286.3862609863281,292.1928100585937,293.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,19981.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917404294013977,1.0,0.0,0.0,1.2006006240844729,1.200606107711792,9.61812745003954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.21044921875,0.0,94.15438842773438,1895.4371337890625,0.0,883.8516235351562,0.3584573864936828,1.0,0.0,3.0,1.0,0.0
12422340,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558837890625,0.723874568939209,0.2095707505941391,0.1915019750595092,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571350097656,0.8941811919212341,0.4039516448974609,0.3848941922187805,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.15753173828125,0.9990000128746032,0.6483623385429382,0.3960523307323456,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566467285156,0.8087649345397949,0.2954589128494262,0.2827078104019165,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554260253906,0.6860499978065491,0.1785836815834045,0.8177787065505981,287.1570129394531,288.7526550292969,291.0833435058594,289.2089538574219,291.0853271484375,297.076904296875,287.1603088378906,1.0,0.5248075127601624,1.0,0.1500000059604644,0.0,1.0,-2.488534927368164,2.488393545150757,0.0001414267171639,1.9228335618972776,0.5332666039466858,0.5332666039466858,0.0,117.8963851928711,123.0,15439.16796875,-0.0,1642.6650390625,1.0,283.1499938964844,286.4486694335937,292.1263122558594,293.2625427246094,293.1499938964844,293.1499938964844,283.1499938964844,19849.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751994848251343,1.0,0.0,0.0,1.1122030019760132,1.112208127975464,8.253944372427213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.08056640625,0.0,81.01652526855469,1895.4371337890625,0.0,799.9169921875,0.3428595066070556,1.0,0.0,3.0,1.0,0.0
12422400,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558837890625,0.723874568939209,0.2095707505941391,0.1915019750595092,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571350097656,0.8941811919212341,0.4039516448974609,0.3848941922187805,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.15753173828125,0.9990000128746032,0.6483623385429382,0.3960523307323456,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566467285156,0.8087649345397949,0.2954589128494262,0.2827078104019165,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554260253906,0.6860499978065491,0.1785836815834045,0.8177787065505981,287.1570129394531,288.7526550292969,291.0833435058594,289.2089538574219,291.0853271484375,297.076904296875,287.1603088378906,1.0,0.5248075127601624,1.0,0.1500000059604644,0.0,1.0,-2.488534927368164,2.488393545150757,0.0001414267171639,1.9228335618972776,0.5332666039466858,0.5332666039466858,0.0,117.8963851928711,123.0,15439.16796875,-0.0,1642.6650390625,1.0,283.1499938964844,286.4486694335937,292.1263122558594,293.2625427246094,293.1499938964844,293.1499938964844,283.1499938964844,19849.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751994848251343,1.0,0.0,0.0,1.1122030019760132,1.112208127975464,8.253944372427213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.08056640625,0.0,81.01652526855469,1895.4371337890625,0.0,799.9169921875,0.3428595066070556,1.0,0.0,3.0,1.0,0.0
12422460,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236022949219,0.7179751992225647,0.2079448401927948,0.1901579648256302,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248840332031,0.886689305305481,0.4015584886074066,0.3827615976333618,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2253112792969,0.9990000128746032,0.6453410983085632,0.4036401212215423,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.224365234375,0.8019158244132996,0.2935151159763336,0.2809993028640747,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22314453125,0.6794920563697815,0.176998496055603,0.8112479448318481,287.2247619628906,288.8435974121094,291.010009765625,289.1470947265625,291.0119934082031,297.06219482421875,287.22808837890625,1.0,0.5259302854537964,1.0,0.1500000059604644,0.0,1.0,-2.4835753440856934,2.4834344387054443,0.0001408636453561,1.9190237522125244,0.5115230083465576,0.5115230083465576,0.0,120.7070541381836,126.0,14538.1455078125,-0.0,1646.7371826171875,1.0,283.1499938964844,286.5111694335937,292.0608215332031,293.14306640625,293.1499938964844,293.1499938964844,283.1499938964844,19705.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317212104797,1.0,0.0,0.0,1.0273768901824951,1.0273817777633667,7.0429251763926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.26416015625,0.0,69.71488952636719,1895.4371337890625,0.0,720.4622192382812,0.3284525275230407,1.0,0.0,3.0,1.0,0.0
12422520,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236022949219,0.7179751992225647,0.2079448401927948,0.1901579648256302,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248840332031,0.886689305305481,0.4015584886074066,0.3827615976333618,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2253112792969,0.9990000128746032,0.6453410983085632,0.4036401212215423,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.224365234375,0.8019158244132996,0.2935151159763336,0.2809993028640747,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22314453125,0.6794920563697815,0.176998496055603,0.8112479448318481,287.2247619628906,288.8435974121094,291.010009765625,289.1470947265625,291.0119934082031,297.06219482421875,287.22808837890625,1.0,0.5259302854537964,1.0,0.1500000059604644,0.0,1.0,-2.4835753440856934,2.4834344387054443,0.0001408636453561,1.9190237522125244,0.5115230083465576,0.5115230083465576,0.0,120.7070541381836,126.0,14538.1455078125,-0.0,1646.7371826171875,1.0,283.1499938964844,286.5111694335937,292.0608215332031,293.14306640625,293.1499938964844,293.1499938964844,283.1499938964844,19705.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317212104797,1.0,0.0,0.0,1.0273768901824951,1.0273817777633667,7.0429251763926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.26416015625,0.0,69.71488952636719,1895.4371337890625,0.0,720.4622192382812,0.3284525275230407,1.0,0.0,3.0,1.0,0.0
12422580,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2912292480469,0.7119240164756775,0.2063089609146118,0.1888093650341034,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925109863281,0.8793536424636841,0.3991645574569702,0.3806336522102356,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29296875,0.9990000128746032,0.6417738199234009,0.4112884402275085,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2920227050781,0.7950868010520935,0.291547030210495,0.2792729139328003,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.290771484375,0.6730559468269348,0.1754024028778076,0.8046835064888,287.2923889160156,288.9345397949219,290.9366760253906,289.0860290527344,290.93865966796875,297.0484619140625,287.29571533203125,1.0,0.5271050333976746,1.0,0.1500000059604644,0.0,1.0,-2.4786267280578613,2.4784862995147705,0.0001403029309585,1.9152241945266724,0.4894658327102661,0.4894658327102661,0.0,123.59930419921876,114.0,13665.1708984375,-0.0,1651.15087890625,1.0,283.1499938964844,286.57647705078125,291.9967956542969,293.0258483886719,293.1499938964844,293.1499938964844,283.1499938964844,19555.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400569438934326,1.0,0.0,0.0,0.9465556144714355,0.946560263633728,5.97840994487342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.6630859375,0.0,60.06969451904297,1895.4371337890625,0.0,646.3587036132812,0.315306156873703,1.0,0.0,3.0,1.0,0.0
12422640,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2912292480469,0.7119240164756775,0.2063089609146118,0.1888093650341034,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925109863281,0.8793536424636841,0.3991645574569702,0.3806336522102356,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29296875,0.9990000128746032,0.6417738199234009,0.4112884402275085,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2920227050781,0.7950868010520935,0.291547030210495,0.2792729139328003,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.290771484375,0.6730559468269348,0.1754024028778076,0.8046835064888,287.2923889160156,288.9345397949219,290.9366760253906,289.0860290527344,290.93865966796875,297.0484619140625,287.29571533203125,1.0,0.5271050333976746,1.0,0.1500000059604644,0.0,1.0,-2.4786267280578613,2.4784862995147705,0.0001403029309585,1.9152241945266724,0.4894658327102661,0.4894658327102661,0.0,123.59930419921876,114.0,13665.1708984375,-0.0,1651.15087890625,1.0,283.1499938964844,286.57647705078125,291.9967956542969,293.0258483886719,293.1499938964844,293.1499938964844,283.1499938964844,19555.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400569438934326,1.0,0.0,0.0,0.9465556144714355,0.946560263633728,5.97840994487342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.6630859375,0.0,60.06969451904297,1895.4371337890625,0.0,646.3587036132812,0.315306156873703,1.0,0.0,3.0,1.0,0.0
12422700,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.7109261751174927,0.2054758667945861,0.1880713552236557,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240051269531,0.87839674949646,0.3979531228542328,0.3795048892498016,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.9990000128746032,0.6399805545806885,0.4113847017288208,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235778808594,0.7941075563430786,0.2905410528182983,0.2783372402191162,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.322509765625,0.6719394326210022,0.174589991569519,0.801085352897644,287.3238830566406,288.9800109863281,290.8999938964844,289.05584716796875,290.9020080566406,297.042724609375,287.32666015625,1.0,0.5255281925201416,1.0,0.1500000059604644,0.0,1.0,-2.4710686206817627,2.4709291458129883,0.0001394489518133,1.9095302820205688,0.4782878756523132,0.4782878756523132,0.0,123.39643096923828,114.0,13253.673828125,-0.0,1638.372314453125,1.0,283.1499938964844,286.6170349121094,291.966064453125,292.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,19479.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310416221618652,1.0,0.0,0.0,0.9076939821243286,0.9076985716819764,5.497590294112342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.4580078125,0.0,55.80021667480469,1895.4371337890625,0.0,611.9147338867188,0.3091978430747986,1.0,0.0,3.0,1.0,0.0
12422760,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.7112995386123657,0.204632967710495,0.1872851699590683,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3521728515625,0.8791785836219788,0.3967268466949463,0.3783229887485504,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525390625,0.9990000128746032,0.6386234760284424,0.4090311825275421,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3517761230469,0.7946981191635132,0.289517879486084,0.2773448526859283,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507385253906,0.6721621751785278,0.1737703084945678,0.7972530126571655,287.3520812988281,289.02545166015625,290.86334228515625,289.0259094238281,290.8653564453125,297.03912353515625,287.3547058105469,1.0,0.5229308605194092,1.0,0.1500000059604644,0.0,1.0,-2.460085391998291,2.459947109222412,0.0001382122572977,1.901086449623108,0.4669561386108398,0.4669561386108398,0.0,122.09337615966795,102.0,12830.2734375,-0.0,1615.706787109375,1.0,283.1499938964844,286.6521911621094,291.9361572265625,292.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,19407.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220659971237183,1.0,0.0,0.0,0.8697868585586548,0.8697912693023682,5.0479972202310825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.8642578125,0.0,51.86166000366211,1895.4371337890625,0.0,579.4599609375,0.3033910095691681,1.0,0.0,3.0,1.0,0.0
