time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422820,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034423828125,0.7148788571357727,0.2029281258583068,0.1856201142072677,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044189453125,0.8844283819198608,0.3942371606826782,0.3758458793163299,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047241210937,0.9990000128746032,0.6374925971031189,0.3993172943592071,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.7991889119148254,0.2874290347099304,0.2752411365509033,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.403076171875,0.6754521727561951,0.172122061252594,0.7891671061515808,287.404296875,289.11639404296875,290.7900085449219,288.96685791015625,290.7920227050781,297.0375671386719,287.4066772460937,1.0,0.5153040289878845,1.0,0.1500000059604644,0.0,1.0,-2.431206464767456,2.431071519851685,0.0001349867234239,1.878808856010437,0.4438640475273132,0.4438640475273132,0.0,117.31244659423828,105.0,11984.9619140625,-0.0,1551.3658447265625,1.0,283.1499938964844,286.7198181152344,291.87579345703125,292.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,19272.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039017200469971,1.0,0.0,0.0,0.7969430088996887,0.7969473004341125,4.237873341139675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.60693359375,0.0,44.875267028808594,1895.4371337890625,0.0,519.036376953125,0.2926221489906311,1.0,0.0,3.0,1.0,0.0
12422880,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034423828125,0.7148788571357727,0.2029281258583068,0.1856201142072677,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044189453125,0.8844283819198608,0.3942371606826782,0.3758458793163299,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047241210937,0.9990000128746032,0.6374925971031189,0.3993172943592071,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.7991889119148254,0.2874290347099304,0.2752411365509033,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.403076171875,0.6754521727561951,0.172122061252594,0.7891671061515808,287.404296875,289.11639404296875,290.7900085449219,288.96685791015625,290.7920227050781,297.0375671386719,287.4066772460937,1.0,0.5153040289878845,1.0,0.1500000059604644,0.0,1.0,-2.431206464767456,2.431071519851685,0.0001349867234239,1.878808856010437,0.4438640475273132,0.4438640475273132,0.0,117.31244659423828,105.0,11984.9619140625,-0.0,1551.3658447265625,1.0,283.1499938964844,286.7198181152344,291.87579345703125,292.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,19272.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039017200469971,1.0,0.0,0.0,0.7969430088996887,0.7969473004341125,4.237873341139675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.60693359375,0.0,44.875267028808594,1895.4371337890625,0.0,519.036376953125,0.2926221489906311,1.0,0.0,3.0,1.0,0.0
12422940,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45660400390625,0.7156229615211487,0.2012238800525665,0.184024304151535,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.45770263671875,0.8860512375831604,0.3917334079742431,0.3734236359596252,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.45806884765625,0.9990000128746032,0.637517511844635,0.3946221470832824,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.457275390625,0.8003751635551453,0.2853154242038727,0.2731840014457702,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.6759446859359741,0.1704910546541214,0.7814971208572388,287.45758056640625,289.20733642578125,290.7166748046875,288.9090270996094,290.7187194824219,297.0404968261719,287.4603576660156,1.0,0.5106449723243713,1.0,0.1500000059604644,0.0,1.0,-2.4090359210968018,2.4089033603668213,0.0001325359480688,1.861505508422852,0.4202747642993927,0.4202747642993927,0.0,114.76917266845705,108.0,11171.771484375,-0.0,1507.552734375,1.0,283.1499938964844,286.7876281738281,291.807861328125,292.6761474609375,293.1499938964844,293.1499938964844,283.1499938964844,19147.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837956428527832,1.0,0.0,0.0,0.7282901406288147,0.728294312953949,3.539177484412903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.7958984375,0.0,38.93648147583008,1895.4371337890625,0.0,459.6365356445313,0.2828916013240814,1.0,0.0,3.0,1.0,0.0
12423000,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45660400390625,0.7156229615211487,0.2012238800525665,0.184024304151535,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.45770263671875,0.8860512375831604,0.3917334079742431,0.3734236359596252,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.45806884765625,0.9990000128746032,0.637517511844635,0.3946221470832824,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.457275390625,0.8003751635551453,0.2853154242038727,0.2731840014457702,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.6759446859359741,0.1704910546541214,0.7814971208572388,287.45758056640625,289.20733642578125,290.7166748046875,288.9090270996094,290.7187194824219,297.0404968261719,287.4603576660156,1.0,0.5106449723243713,1.0,0.1500000059604644,0.0,1.0,-2.4090359210968018,2.4089033603668213,0.0001325359480688,1.861505508422852,0.4202747642993927,0.4202747642993927,0.0,114.76917266845705,108.0,11171.771484375,-0.0,1507.552734375,1.0,283.1499938964844,286.7876281738281,291.807861328125,292.6761474609375,293.1499938964844,293.1499938964844,283.1499938964844,19147.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837956428527832,1.0,0.0,0.0,0.7282901406288147,0.728294312953949,3.539177484412903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.7958984375,0.0,38.93648147583008,1895.4371337890625,0.0,459.6365356445313,0.2828916013240814,1.0,0.0,3.0,1.0,0.0
12423060,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130310058594,0.7139934301376343,0.1995028853416443,0.1824790984392166,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51416015625,0.884567141532898,0.3892167210578918,0.371054470539093,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145263671875,0.9990000128746032,0.6369732022285461,0.394045740365982,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137023925781,0.7987395524978638,0.2831680476665497,0.2711625099182129,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5126037597656,0.6740386486053467,0.1688553243875503,0.7741443514823914,287.5140380859375,289.2982788085937,290.6433410644531,288.8525390625,290.6453857421875,297.04150390625,287.5168762207031,1.0,0.507774829864502,1.0,0.1500000059604644,0.0,1.0,-2.392374277114868,2.3922433853149414,0.0001307090860791,1.848573923110962,0.3962491154670715,0.3962491154670715,0.0,114.01544952392578,111.0,10391.6953125,-0.0,1479.819091796875,1.0,283.1499938964844,286.8576354980469,291.7384338378906,292.5464172363281,293.1499938964844,293.1499938964844,283.1499938964844,19037.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609102010726928,1.0,0.0,0.0,0.6641566157341003,0.6641606092453003,2.9432996484501928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.834228515625,0.0,33.90641403198242,1895.4371337890625,0.0,400.4010009765625,0.2741081714630127,1.0,0.0,3.0,1.0,0.0
12423120,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130310058594,0.7139934301376343,0.1995028853416443,0.1824790984392166,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51416015625,0.884567141532898,0.3892167210578918,0.371054470539093,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145263671875,0.9990000128746032,0.6369732022285461,0.394045740365982,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137023925781,0.7987395524978638,0.2831680476665497,0.2711625099182129,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5126037597656,0.6740386486053467,0.1688553243875503,0.7741443514823914,287.5140380859375,289.2982788085937,290.6433410644531,288.8525390625,290.6453857421875,297.04150390625,287.5168762207031,1.0,0.507774829864502,1.0,0.1500000059604644,0.0,1.0,-2.392374277114868,2.3922433853149414,0.0001307090860791,1.848573923110962,0.3962491154670715,0.3962491154670715,0.0,114.01544952392578,111.0,10391.6953125,-0.0,1479.819091796875,1.0,283.1499938964844,286.8576354980469,291.7384338378906,292.5464172363281,293.1499938964844,293.1499938964844,283.1499938964844,19037.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609102010726928,1.0,0.0,0.0,0.6641566157341003,0.6641606092453003,2.9432996484501928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.834228515625,0.0,33.90641403198242,1895.4371337890625,0.0,400.4010009765625,0.2741081714630127,1.0,0.0,3.0,1.0,0.0
12423180,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.7107268571853638,0.197755366563797,0.1809502989053726,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57110595703125,0.8810641169548035,0.3866801559925079,0.3687085807323456,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.9990000128746032,0.6355156898498535,0.3961346447467804,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.7952494025230408,0.2809785902500152,0.2691434919834137,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.6705626845359802,0.1671971827745437,0.7668997645378113,287.57098388671875,289.3891906738281,290.57000732421875,288.79754638671875,290.57208251953125,297.0389709472656,287.5738830566406,1.0,0.5061544179916382,1.0,0.1500000059604644,0.0,1.0,-2.3790977001190186,2.3789682388305664,0.0001292624801862,1.8382841348648071,0.3717763423919678,0.3717763423919678,0.0,114.4045639038086,114.0,9640.8115234375,-0.0,1461.9771728515625,1.0,283.1499938964844,286.9277038574219,291.6747741699219,292.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18932.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362758994102478,1.0,0.0,0.0,0.6042841672897339,0.6042881011962891,2.4365533590753333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.8837890625,0.0,29.606658935546875,1895.4371337890625,0.0,345.0341491699219,0.2661860883235931,1.0,0.0,3.0,1.0,0.0
12423240,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.7107268571853638,0.197755366563797,0.1809502989053726,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57110595703125,0.8810641169548035,0.3866801559925079,0.3687085807323456,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.9990000128746032,0.6355156898498535,0.3961346447467804,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.7952494025230408,0.2809785902500152,0.2691434919834137,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.6705626845359802,0.1671971827745437,0.7668997645378113,287.57098388671875,289.3891906738281,290.57000732421875,288.79754638671875,290.57208251953125,297.0389709472656,287.5738830566406,1.0,0.5061544179916382,1.0,0.1500000059604644,0.0,1.0,-2.3790977001190186,2.3789682388305664,0.0001292624801862,1.8382841348648071,0.3717763423919678,0.3717763423919678,0.0,114.4045639038086,114.0,9640.8115234375,-0.0,1461.9771728515625,1.0,283.1499938964844,286.9277038574219,291.6747741699219,292.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18932.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362758994102478,1.0,0.0,0.0,0.6042841672897339,0.6042881011962891,2.4365533590753333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.8837890625,0.0,29.606658935546875,1895.4371337890625,0.0,345.0341491699219,0.2661860883235931,1.0,0.0,3.0,1.0,0.0
12423300,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59844970703125,0.7085739374160767,0.1968694329261779,0.1801865547895431,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.878745436668396,0.3854018747806549,0.3675385117530823,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5999755859375,0.9990000128746032,0.6344140768051147,0.3979479074478149,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59912109375,0.7929748296737671,0.2798653542995453,0.2681288123130798,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.6683828830718994,0.1663557440042495,0.7632821202278137,287.5994567871094,289.4346618652344,290.5333251953125,288.7706298828125,290.535400390625,297.0364074707031,287.60235595703125,1.0,0.5057005286216736,1.0,0.1500000059604644,0.0,1.0,-2.373386859893799,2.373258113861084,0.0001286427286686,1.8338634967803955,0.3593632578849792,0.3593632578849792,0.0,114.93054962158205,114.0,9275.447265625,-0.0,1455.805908203125,1.0,283.1499938964844,286.96258544921875,291.6456604003906,292.3656616210937,293.1499938964844,293.1499938964844,283.1499938964844,18878.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236452877521515,1.0,0.0,0.0,0.5758422017097473,0.5758460164070129,2.2125872689571224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.1142578125,0.0,27.682035446166992,1895.4371337890625,0.0,319.46051025390625,0.2625800967216491,1.0,0.0,3.0,1.0,0.0
12423360,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6270446777344,0.7061505913734436,0.1959752887487411,0.1794211715459823,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8761574625968933,0.384116530418396,0.3663678467273712,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.9990000128746032,0.633076012134552,0.4001438915729522,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.7904434204101562,0.2787395715713501,0.2671083509922027,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266174316406,0.6659941077232361,0.1655053943395614,0.7596538662910461,287.6280822753906,289.4801330566406,290.4966735839844,288.744140625,290.4987487792969,297.033203125,287.63104248046875,1.0,0.5054226517677307,1.0,0.1500000059604644,0.0,1.0,-2.3681135177612305,2.367985486984253,0.0001280717842746,1.829784631729126,0.3468372523784637,0.3468372523784637,0.0,115.6240463256836,102.0,8922.87890625,-0.0,1450.9681396484375,1.0,283.1499938964844,286.9979553222656,291.6181030273437,292.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,18823.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109708070755005,1.0,0.0,0.0,0.5484171509742737,0.5484209656715393,2.0068529948957803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.83056640625,0.0,25.8947811126709,1895.4371337890625,0.0,295.3981628417969,0.2592052519321441,1.0,0.0,3.0,1.0,0.0
12423420,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6601257324219,0.7058486938476562,0.1949601173400879,0.1784948706626892,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612854003906,0.8762109279632568,0.3826638460159302,0.3649854660034179,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6616516113281,0.9990000128746032,0.6316004991531372,0.3985622823238373,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.66082763671875,0.7902755737304688,0.2774585485458374,0.2658879160881042,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596984863281,0.6655609011650085,0.1645357608795166,0.7552362680435181,287.6611633300781,289.5310363769531,290.45562744140625,288.71502685546875,290.4577331542969,297.02978515625,287.6639404296875,1.0,0.50275057554245,1.0,0.1500000059604644,0.0,1.0,-2.356682777404785,2.356555938720703,0.0001268387713935,1.8210757970809937,0.3327142000198364,0.3327142000198364,0.0,114.6538543701172,102.0,8551.19921875,-0.0,1430.591552734375,1.0,283.1499938964844,287.0428466796875,291.5888977050781,292.25054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18761.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968390226364136,1.0,0.0,0.0,0.5189571976661682,0.5189609527587891,1.7970350540963412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.517578125,0.0,24.04434585571289,1895.4371337890625,0.0,270.1628112792969,0.2556826174259186,1.0,0.0,3.0,1.0,0.0
12423480,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.7067627310752869,0.1941576302051544,0.1777313649654388,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6852111816406,0.8776618838310242,0.3815146386623382,0.3638604581356048,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.9990000128746032,0.6307721734046936,0.3953995406627655,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68475341796875,0.7914122939109802,0.2764397263526916,0.2648852169513702,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.6662799119949341,0.163766399025917,0.7515732049942017,287.6850891113281,289.5710754394531,290.42333984375,288.6925048828125,290.4254455566406,297.0283203125,287.6877136230469,1.0,0.4998437166213989,1.0,0.1500000059604644,0.0,1.0,-2.3450136184692383,2.344887971878052,0.0001255860115634,1.812077283859253,0.3214718401432037,0.3214718401432037,0.0,113.06257629394533,105.0,8258.3671875,-0.0,1407.5767822265625,1.0,283.1499938964844,287.0782775878906,291.5673828125,292.2061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18715.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858749568462372,1.0,0.0,0.0,0.496649295091629,0.496661901473999,1.6458608698144417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.975341796875,0.0,22.693294525146484,1895.4371337890625,0.0,251.5356292724609,0.2531023025512695,1.0,0.0,3.0,1.0,0.0
12423540,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.7053785920143127,0.0,0.1760827153921127,296.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.8767476677894592,0.0,0.3613877892494201,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.0,0.3939210772514343,296.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.7901586890220642,0.0,0.2626784443855285,297.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.6647027730941772,0.0,0.7436725497245789,287.7406616210937,294.1499938964844,290.3500061035156,288.6427307128906,290.35211181640625,297.0267639160156,287.7436828613281,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.326131582260132,2.326008081436157,0.0001235717791132,1.797341227531433,0.0,0.0,0.0,111.90398406982422,60.0,7609.5537109375,-0.0,1376.400634765625,0.0,283.1499938964844,287.15728759765625,291.5223083496094,292.11260986328125,293.1499938964844,293.1499938964844,278.1499938964844,18534.689453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4477888345718384,0.4636050462722778,1.3379503727151132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.541501998901367,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.7053785920143127,0.0,0.1760827153921127,296.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.8767476677894592,0.0,0.3613877892494201,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.0,0.3939210772514343,296.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.7901586890220642,0.0,0.2626784443855285,297.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.6647027730941772,0.0,0.7436725497245789,287.7406616210937,294.1499938964844,290.3500061035156,288.6427307128906,290.35211181640625,297.0267639160156,287.7436828613281,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.326131582260132,2.326008081436157,0.0001235717791132,1.797341227531433,0.0,0.0,0.0,111.90398406982422,60.0,7609.5537109375,-0.0,1376.400634765625,0.0,283.1499938964844,287.15728759765625,291.5223083496094,292.11260986328125,293.1499938964844,293.1499938964844,278.1499938964844,18534.689453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4477888345718384,0.4636050462722778,1.3379503727151132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.541501998901367,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0006613320438191,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.3803524971008301,0.0,0.000696419912856,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.3803524971008301,0.0,0.000514374114573,297.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,0.0006964183994568,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,0.0033034831285476,287.87664794921875,294.1499938964844,290.3074035644531,288.614990234375,290.3427429199219,296.5457763671875,286.8746643066406,0.0,0.0,0.7698573470115662,0.1500000059604644,0.2301426529884338,1.0,-0.0058278972283005,0.0021251218859106,0.0037027753423899,-0.0135970329865813,0.0,0.0,0.0,-0.0459581650793552,60.0,1099.8345947265625,-0.0,-3.386611524547334e-06,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,2.6775524020195007e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8871643925408576e-16,2.0355297571396347e-16,9.23960744221732e-22,1.6998800370787714e-12,1.699875483429647e-12,4.519801720954061e-18,0.0,0.0,-0.0,0.0,0.0,1.1298812760207764e-27,1.010073280263088e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,0.0007096652989275,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.0,0.0013761970913037,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,0.0016390801174566,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,0.0010230398038402,297.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,0.0030603117775171,287.87896728515625,294.1499938964844,290.2754821777344,288.5949401855469,290.33856201171875,296.086669921875,286.4900817871094,0.0,0.0,0.6000000238418579,0.1500000059604644,0.4000000059604645,1.0,-0.0020951384212821,0.0005146248149685,0.0015805135481059,-0.014813058078289,0.0,0.0,0.0,-0.0148717351257801,60.0,535.9712524414062,-0.0,-5.988162683934206e-06,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5870333237823478e-27,3.4009130219459224e-27,3.6602042805508685e-30,2.290460841412649e-18,2.288750645496196e-18,1.710232469112289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,0.0001122747926274,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.000137369177537,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,0.0001204083746415,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0001266219187527,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0005460873944684,287.856689453125,294.1499938964844,290.2373962402344,288.57177734375,290.336181640625,295.46905517578125,286.3016357421875,0.0,0.0,0.4000000059604645,0.1500000059604644,0.6000000238418579,1.0,-0.0023102501872926,0.0004071837174706,0.0019030665280297,-0.0151547910645604,0.0,0.0,0.0,-0.0148001927882432,60.0,229.72332763671875,-0.0,-1.0679469397700816e-07,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0410186006488092e-34,-1.4037234666966463e-34,-3.166301366675965e-35,-6.755077778102493e-22,-5.489692884417118e-22,-1.2653851461208648e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.41199468798004e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.911967936204746e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,7.321558223338798e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.911604138324036e-05,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,0.0004701428406406,287.8559875488281,294.1499938964844,290.1987609863281,288.549072265625,290.3346862792969,294.83984375,286.2374572753906,0.0,0.0,0.2000000029802322,0.1500000059604644,0.800000011920929,1.0,-0.0010032660793513,0.0003502446925267,0.0006530213868245,-0.0149657800793647,0.0,0.0,0.0,-0.0077810692600905,60.0,95.91014099121094,-0.0,-6.85953054357924e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.664826653525742e-40,2.0220036190974948e-40,1.0897617897361235e-40,-9.770087497114882e-22,-4.886689627950094e-22,-4.88339736429381e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.41115358727984e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,9.910386143019424e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,7.319699216168374e-05,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.910413064062595e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,0.000470106198918,287.855224609375,294.1499938964844,290.15966796875,288.5268249511719,290.33331298828125,294.2813415527344,286.2259521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029254481196,0.0003489204682409,0.0006540050380863,-0.0149598931893706,0.0,0.0,0.0,-0.0077691529877483,60.0,40.10390090942383,-0.0,-6.858015666466599e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-9.772837024468376e-22,-4.886139318582612e-22,-4.886697201014784e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,9.411176870344208e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.910510561894624e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,7.319890573853627e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,9.910480730468409e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0004701066063717,287.8543701171875,294.1499938964844,290.1200866699219,288.5049743652344,290.3315734863281,293.7844543457031,286.2389831542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029316181316,0.0003488316433504,0.0006540999747812,-0.0149571662768721,0.0,0.0,0.0,-0.0077685001306235,60.0,18.75894927978516,-0.0,-6.858073220428197e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.772437166652737e-22,-4.88621858332637e-22,-4.886219088197348e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,9.411355858901516e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,9.910698281601071e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,7.320029544644058e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.910669177770616e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0004701155703514,287.8523864746094,294.1499938964844,290.0397033691406,288.46240234375,290.3270874023437,292.9486083984375,286.2909545898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002948381938,0.0003489420341793,0.0006540063186548,-0.0149622000753879,0.0,0.0,0.0,-0.0077694351784884,60.0,7.735167026519775,-0.0,-6.858303436274582e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.886218078455389e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,9.411355858901516e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,9.910698281601071e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,7.320029544644058e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.910669177770616e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0004701155703514,287.8523864746094,294.1499938964844,290.0397033691406,288.46240234375,290.3270874023437,292.9486083984375,286.2909545898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002948381938,0.0003489420341793,0.0006540063186548,-0.0149622000753879,0.0,0.0,0.0,-0.0077694351784884,60.0,7.735167026519775,-0.0,-6.858303436274582e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.886218078455389e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.411887003807352e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.91125634755008e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,7.32044136384502e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.911227243719622e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.000470142083941,287.8500671386719,294.1499938964844,289.9578552246094,288.4212341308594,290.3212585449219,292.2829284667969,286.3460998535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030027478933,0.0003492992254905,0.0006537035224027,-0.0149784833192825,0.0,0.0,0.0,-0.0077724615111947,60.0,8.506861686706543,-0.0,-6.859046663976187e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.411887003807352e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.91125634755008e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,7.32044136384502e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.911227243719622e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.000470142083941,287.8500671386719,294.1499938964844,289.9578552246094,288.4212341308594,290.3212585449219,292.2829284667969,286.3460998535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030027478933,0.0003492992254905,0.0006537035224027,-0.0149784833192825,0.0,0.0,0.0,-0.0077724615111947,60.0,8.506861686706543,-0.0,-6.859046663976187e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.412653889739886e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,9.912062523653732e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,7.321036537177861e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,9.912034147419035e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,0.0004701804136857,287.847412109375,294.1499938964844,289.8747863769531,288.3812866210937,290.3140563964844,291.7476806640625,286.3973388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030822595581,0.0003498216101434,0.0006532606203109,-0.0150023000314831,0.0,0.0,0.0,-0.0077768880873918,60.0,8.349985122680664,-0.0,-6.8601337943619e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.412653889739886e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,9.912062523653732e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,7.321036537177861e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,9.912034147419035e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,0.0004701804136857,287.847412109375,294.1499938964844,289.8747863769531,288.3812866210937,290.3140563964844,291.7476806640625,286.3973388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030822595581,0.0003498216101434,0.0006532606203109,-0.0150023000314831,0.0,0.0,0.0,-0.0077768880873918,60.0,8.349985122680664,-0.0,-6.8601337943619e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,9.413529915036634e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.912983659887686e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.321716839214787e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,9.912956011248752e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0004702241858467,287.844482421875,294.1499938964844,289.7907409667969,288.3423767089844,290.3055114746094,291.31414794921875,286.4444274902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031734127551,0.0003504207415971,0.0006527526420541,-0.015029614791274,0.0,0.0,0.0,-0.0077819642610847,60.0,7.99252986907959,-0.0,-6.861380796863159e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,9.413529915036634e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.912983659887686e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.321716839214787e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,9.912956011248752e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0004702241858467,287.844482421875,294.1499938964844,289.7907409667969,288.3423767089844,290.3055114746094,291.31414794921875,286.4444274902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031734127551,0.0003504207415971,0.0006527526420541,-0.015029614791274,0.0,0.0,0.0,-0.0077819642610847,60.0,7.99252986907959,-0.0,-6.861380796863159e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.4139642897062e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,9.913440590025856e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,7.322054443648085e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.913412941386925e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0004702458973042,287.8428955078125,294.1499938964844,289.7484436035156,288.3232727050781,290.3007202148437,291.12811279296875,286.466552734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032185819,0.0003507178626023,0.0006525007192976,-0.0150431599467992,0.0,0.0,0.0,-0.0077844820916652,60.0,7.795841693878174,-0.0,-6.861999679586006e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,9.414352825842798e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.913849498843774e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,7.322355668293312e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.91382185020484e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0004702653095591,287.8412475585937,294.1499938964844,289.7059631347656,288.3043518066406,290.29559326171875,290.959228515625,286.48779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032589780166,0.0003509829402901,0.0006522759795188,-0.0150552447885274,0.0,0.0,0.0,-0.0077867279760539,60.0,7.597432613372803,-0.0,-6.862551060748956e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.414782834937796e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.914301335811616e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,7.322689634747803e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,9.91427368717268e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.000470286788186,287.83819580078125,294.1499938964844,289.6309509277344,288.27154541015625,290.2857666015625,290.697265625,286.5232849121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003302866593,0.0003512717084959,0.000652031158097,-0.0150684099644422,0.0,0.0,0.0,-0.0077891750261187,60.0,7.2518630027771,-0.0,-6.863152179903409e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,9.4148053904064e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.91432461887598e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,7.322707097046077e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.914297697832808e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0004702879232354,287.8377685546875,294.1499938964844,289.6206970214844,288.26708984375,290.2843322753906,290.66455078125,286.5279235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033050784841,0.0003512858238536,0.0006520192255266,-0.0150690535083413,0.0,0.0,0.0,-0.0077892942354083,60.0,7.205406665802002,-0.0,-6.863182022698312e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.414505620952696e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.914008842315523e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,7.3224728112109e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,9.913981921272352e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,0.0004702729929704,287.8340759277344,294.1499938964844,289.5351867675781,288.2304382324219,290.2717590332031,290.4175720214844,286.56512451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032710852101,0.0003510624519549,0.0006522086332552,-0.0150588694959878,0.0,0.0,0.0,-0.0077874017879366,60.0,6.826270580291748,-0.0,-6.862716617206388e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.414505620952696e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.914008842315523e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,7.3224728112109e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,9.913981921272352e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,0.0004702729929704,287.8340759277344,294.1499938964844,289.5351867675781,288.2304382324219,290.2717590332031,290.4175720214844,286.56512451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032710852101,0.0003510624519549,0.0006522086332552,-0.0150588694959878,0.0,0.0,0.0,-0.0077874017879366,60.0,6.826270580291748,-0.0,-6.862716617206388e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.413054795004427e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.912479436025023e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,7.321343582589179e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.912452514981852e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004702004953287,287.83013916015625,294.1499938964844,289.4496765136719,288.1942443847656,290.2579040527344,290.2074279785156,286.5997009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031143901869,0.0003500325256027,0.0006530818645842,-0.0150119150057435,0.0,0.0,0.0,-0.0077786752954125,60.0,6.463085174560547,-0.0,-6.8605729097726e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
