time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424920,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.413054795004427e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.912479436025023e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,7.321343582589179e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.912452514981852e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004702004953287,287.83013916015625,294.1499938964844,289.4496765136719,288.1942443847656,290.2579040527344,290.2074279785156,286.5997009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031143901869,0.0003500325256027,0.0006530818645842,-0.0150119150057435,0.0,0.0,0.0,-0.0077786752954125,60.0,6.463085174560547,-0.0,-6.8605729097726e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.410088387085123e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.909354412229732e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.319034921238199e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.90932821878232e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0004700523277278,287.8260192871094,294.1499938964844,289.3644104003906,288.1583557128906,290.2427978515625,290.0265197753906,286.6318664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027962271124,0.0003479415026959,0.0006548547535203,-0.0149165848270058,0.0,0.0,0.0,-0.0077609582804143,60.0,6.116852760314941,-0.0,-6.856220835516069e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.410088387085123e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.909354412229732e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.319034921238199e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.90932821878232e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,0.0004700523277278,287.8260192871094,294.1499938964844,289.3644104003906,288.1583557128906,290.2427978515625,290.0265197753906,286.6318664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027962271124,0.0003479415026959,0.0006548547535203,-0.0149165848270058,0.0,0.0,0.0,-0.0077609582804143,60.0,6.116852760314941,-0.0,-6.856220835516069e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.407940524397418e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.907093044603243e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,7.317364361369982e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.907066851155832e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,0.0004699450801126,287.82391357421875,294.1499938964844,289.3219299316406,288.1405334472656,290.2347412109375,289.94500732421875,286.6471252441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025664232671,0.0003464311303105,0.0006561353220604,-0.0148477246984839,0.0,0.0,0.0,-0.0077481609769165,60.0,5.950101852416992,-0.0,-6.853078815538538e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.40531026571989e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,9.904322359943762e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,7.315317634493113e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.904296166496351e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,0.0004698136763181,287.8217468261719,294.1499938964844,289.2796325683594,288.1227111816406,290.2264099121094,289.8685607910156,286.661865234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022851638495,0.0003445823094807,0.0006577028543688,-0.0147634362801909,0.0,0.0,0.0,-0.0077324956655502,60.0,5.787509918212891,-0.0,-6.84923264770987e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.398525435244665e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.897175914375111e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,7.310039654839784e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,9.897150448523462e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,0.0004694747622124,287.8172607421875,294.1499938964844,289.195556640625,288.087158203125,290.2088623046875,289.7286071777344,286.6898803710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015601292252,0.0003398177796043,0.0006617424078285,-0.0145462155342102,0.0,0.0,0.0,-0.0076921256259083,60.0,5.47435998916626,-0.0,-6.839327681973374e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.398525435244665e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.897175914375111e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,7.310039654839784e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,9.897150448523462e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,0.0004694747622124,287.8172607421875,294.1499938964844,289.195556640625,288.087158203125,290.2088623046875,289.7286071777344,286.6898803710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015601292252,0.0003398177796043,0.0006617424078285,-0.0145462155342102,0.0,0.0,0.0,-0.0076921256259083,60.0,5.47435998916626,-0.0,-6.839327681973374e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.389664774062112e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.88784449873492e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,7.303147140191868e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,9.887819760479032e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0004690321802627,287.81268310546875,294.1499938964844,289.11248779296875,288.0516052246094,290.19012451171875,289.6031188964844,286.716064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006140219047,0.0003336000081617,0.0006670140428468,-0.0142627377063035,0.0,0.0,0.0,-0.0076394421048462,60.0,5.176830768585205,-0.0,-6.826411436122727e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.389664774062112e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.88784449873492e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,7.303147140191868e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,9.887819760479032e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0004690321802627,287.81268310546875,294.1499938964844,289.11248779296875,288.0516052246094,290.19012451171875,289.6031188964844,286.716064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006140219047,0.0003336000081617,0.0006670140428468,-0.0142627377063035,0.0,0.0,0.0,-0.0076394421048462,60.0,5.176830768585205,-0.0,-6.826411436122727e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.378792310599238e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.87639432423748e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,7.294689567061141e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.876369585981593e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,0.0004684891027864,287.80792236328125,294.1499938964844,289.0306396484375,288.0159606933594,290.1703186035156,289.48944091796875,286.74053955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994535939767,0.0003259733202867,0.0006734802154824,-0.0139150200411677,0.0,0.0,0.0,-0.0075748204253613,60.0,4.894214153289795,-0.0,-6.810584807226405e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.378792310599238e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.87639432423748e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,7.294689567061141e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.876369585981593e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,0.0004684891027864,287.80792236328125,294.1499938964844,289.0306396484375,288.0159606933594,290.1703186035156,289.48944091796875,286.74053955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994535939767,0.0003259733202867,0.0006734802154824,-0.0139150200411677,0.0,0.0,0.0,-0.0075748204253613,60.0,4.894214153289795,-0.0,-6.810584807226405e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.366090671392158e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.863018203759566e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,7.284809544216841e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.862993465503678e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0004678546392824,287.8030700683594,294.1499938964844,288.95025634765625,287.9800720214844,290.1494140625,289.385498046875,286.7634582519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980981703847,0.0003170657728333,0.0006810323102399,-0.0135089000687003,0.0,0.0,0.0,-0.0074993460439145,60.0,4.62576150894165,-0.0,-6.792124196408622e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.366090671392158e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.863018203759566e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,7.284809544216841e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.862993465503678e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0004678546392824,287.8030700683594,294.1499938964844,288.95025634765625,287.9800720214844,290.1494140625,289.385498046875,286.7634582519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980981703847,0.0003170657728333,0.0006810323102399,-0.0135089000687003,0.0,0.0,0.0,-0.0074993460439145,60.0,4.62576150894165,-0.0,-6.792124196408622e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.359137766296044e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,9.855695680016652e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.279401324922219e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.855670941760764e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,0.0004675073141697,287.80059814453125,294.1499938964844,288.91070556640625,287.9620361328125,290.1385803222656,289.3366394042969,286.7743530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973562555387,0.0003121905610896,0.000685165694449,-0.0132866222411394,0.0,0.0,0.0,-0.0074580376967787,60.0,4.496541500091553,-0.0,-6.78203093684715e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.351837070425972e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.848007175605744e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,7.273722440004349e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.847983164945616e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,0.0004671426722779,287.798095703125,294.1499938964844,288.8716125488281,287.9439392089844,290.12750244140625,289.2896728515625,286.784912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965774370357,0.0003070720413234,0.0006895053666085,-0.0130532486364245,0.0,0.0,0.0,-0.0074146683327853,60.0,4.370600700378418,-0.0,-6.771442428998854e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.337008668808268e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.832390787778422e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,7.262187864398584e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.832366777118295e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,0.000466401950689,287.7932434082031,294.1499938964844,288.79791259765625,287.90887451171875,290.1055908203125,289.2041320800781,286.8042297363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949954692274,0.0002966758911497,0.0006983195198699,-0.012579240836203,0.0,0.0,0.0,-0.0073265805840492,60.0,4.137310028076172,-0.0,-6.749960590468619e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.336370567325504e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.831719216890632e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,7.261692371685058e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.831695206230506e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,0.0004663700819946,287.79302978515625,294.1499938964844,288.7948913574219,287.90740966796875,290.1046447753906,289.2007141113281,286.8050231933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949273662641,0.0002962288563139,0.0006986985681578,-0.012558857910335,0.0,0.0,0.0,-0.0073227924294769,60.0,4.127810478210449,-0.0,-6.749037595454865e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.320054232375696e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.814536315388978e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,7.249000191222876e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.814512304728852e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,0.0004655550583265,287.7878723144531,294.1499938964844,288.7203674316406,287.87042236328125,290.0809020996094,289.1176147460937,286.8238830566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931868407875,0.0002847905270755,0.000708396313712,-0.0120373228564858,0.0,0.0,0.0,-0.0072258743457496,60.0,3.896406412124634,-0.0,-6.725444023913951e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.320054232375696e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.814536315388978e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,7.249000191222876e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.814512304728852e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,0.0004655550583265,287.7878723144531,294.1499938964844,288.7203674316406,287.87042236328125,290.0809020996094,289.1176147460937,286.8238830566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931868407875,0.0002847905270755,0.000708396313712,-0.0120373228564858,0.0,0.0,0.0,-0.0072258743457496,60.0,3.896406412124634,-0.0,-6.725444023913951e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.30324022192508e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.79682881734334e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,7.235921657411382e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,9.796805534278974e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.0004647151508834,287.7826538085937,294.1499938964844,288.6482849121094,287.8329162597656,290.05633544921875,289.0398254394531,286.841552734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913932299241,0.0002730039414018,0.0007183892885223,-0.0114999003708362,0.0,0.0,0.0,-0.0071260053664445,60.0,3.675755023956299,-0.0,-6.701174726231329e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.30324022192508e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.79682881734334e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,7.235921657411382e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,9.796805534278974e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.0004647151508834,287.7826538085937,294.1499938964844,288.6482849121094,287.8329162597656,290.05633544921875,289.0398254394531,286.841552734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913932299241,0.0002730039414018,0.0007183892885223,-0.0114999003708362,0.0,0.0,0.0,-0.0071260053664445,60.0,3.675755023956299,-0.0,-6.701174726231329e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.286255954066291e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.778943058336154e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.22271142876707e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,9.77892050286755e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0004638668033294,287.7773742675781,294.1499938964844,288.57891845703125,287.7947998046875,290.031005859375,288.9667663574219,286.858154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895815746858,0.000261098932242,0.0007284826715476,-0.0109570669010281,0.0,0.0,0.0,-0.0070251328870654,60.0,3.465087413787842,-0.0,-6.676706476582694e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.286255954066291e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.778943058336154e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.22271142876707e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,9.77892050286755e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0004638668033294,287.7773742675781,294.1499938964844,288.57891845703125,287.7947998046875,290.031005859375,288.9667663574219,286.858154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895815746858,0.000261098932242,0.0007284826715476,-0.0109570669010281,0.0,0.0,0.0,-0.0070251328870654,60.0,3.465087413787842,-0.0,-6.676706476582694e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,9.277790377382188e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.770027827471496e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,7.216125959530473e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,9.770005272002892e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,0.0004634439246729,287.7746887207031,294.1499938964844,288.5453186035156,287.7755126953125,290.01806640625,288.9319152832031,286.8660583496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886786574497,0.0002551648649387,0.0007335137343034,-0.0106864878907799,0.0,0.0,0.0,-0.006974852643907,60.0,3.3633041381835938,-0.0,-6.66452706354903e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.269385918742046e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.761177352629602e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,7.20958923920989e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.761154797160998e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0004630241310223,287.7720031738281,294.1499938964844,288.5124816894531,287.75604248046875,290.0049743652344,288.8980712890625,286.87371826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009877821430563,0.0002492738130968,0.0007385083590634,-0.0104178665205836,0.0,0.0,0.0,-0.0069249370135366,60.0,3.26363492012024,-0.0,-6.652447126498373e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.252866584574804e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.743781265569852e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,7.196739898063242e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.743758710101248e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004621989792212,287.7666320800781,294.1499938964844,288.4491882324219,287.716552734375,289.9783020019531,288.8333740234375,286.88836669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860200807452,0.0002376944175921,0.000748325663153,-0.0098898615688085,0.0,0.0,0.0,-0.0068268235772848,60.0,3.0705745220184326,-0.0,-6.628734183777851e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.252866584574804e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.743781265569852e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,7.196739898063242e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.743758710101248e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004621989792212,287.7666320800781,294.1499938964844,288.4491882324219,287.716552734375,289.9783020019531,288.8333740234375,286.88836669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860200807452,0.0002376944175921,0.000748325663153,-0.0098898615688085,0.0,0.0,0.0,-0.0068268235772848,60.0,3.0705745220184326,-0.0,-6.628734183777851e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.236885671271013e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.726950520416722e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,7.18430892447941e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.72692869254388e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0004614006902556,287.7611694335937,294.1499938964844,288.38934326171875,287.67626953125,289.9510803222656,288.77252197265625,286.902099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009843154111877,0.0002264919748995,0.0007578234071843,-0.0093790385872125,0.0,0.0,0.0,-0.0067319036461412,60.0,2.8854451179504395,-0.0,-6.605833391404303e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.236885671271013e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.726950520416722e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,7.18430892447941e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.72692869254388e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0004614006902556,287.7611694335937,294.1499938964844,288.38934326171875,287.67626953125,289.9510803222656,288.77252197265625,286.902099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009843154111877,0.0002264919748995,0.0007578234071843,-0.0093790385872125,0.0,0.0,0.0,-0.0067319036461412,60.0,2.8854451179504395,-0.0,-6.605833391404303e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.221589425578712e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.71084227785468e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,7.172411278588697e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.710820449981838e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,0.0004606365982908,287.7557067871094,294.1499938964844,288.3331604003906,287.6351318359375,289.9233703613281,288.71533203125,286.9150085449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826836176216,0.0002157695125788,0.0007669141632504,-0.0088900942355394,0.0,0.0,0.0,-0.0066410508006811,60.0,2.707645893096924,-0.0,-6.5839508067711e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.221589425578712e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.71084227785468e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,7.172411278588697e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.710820449981838e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,0.0004606365982908,287.7557067871094,294.1499938964844,288.3331604003906,287.6351318359375,289.9233703613281,288.71533203125,286.9150085449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826836176216,0.0002157695125788,0.0007669141632504,-0.0088900942355394,0.0,0.0,0.0,-0.0066410508006811,60.0,2.707645893096924,-0.0,-6.5839508067711e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.207091352436692e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.69557440839708e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.161133544286713e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.695552580524236e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,0.0004599124076776,287.7502136230469,294.1499938964844,288.2809143066406,287.5930480957031,289.8952331542969,288.6617126464844,286.9270935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009811370400711,0.0002056061784969,0.0007755308761261,-0.0084266411140561,0.0,0.0,0.0,-0.006554935593158,60.0,2.536606550216675,-0.0,-6.563242749280107e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.207091352436692e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.69557440839708e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.161133544286713e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.695552580524236e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,0.0004599124076776,287.7502136230469,294.1499938964844,288.2809143066406,287.5930480957031,289.8952331542969,288.6617126464844,286.9270935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009811370400711,0.0002056061784969,0.0007755308761261,-0.0084266411140561,0.0,0.0,0.0,-0.006554935593158,60.0,2.536606550216675,-0.0,-6.563242749280107e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.200181375490502e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.688296995591372e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,7.155758794397116e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,9.688275895314292e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,0.0004595672362484,287.7474365234375,294.1499938964844,288.2563171386719,287.5716552734375,289.8810119628906,288.6362609863281,286.932861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009803998982533,0.0002007619914365,0.0007796378922648,-0.0082057425752282,0.0,0.0,0.0,-0.0065138903446495,60.0,2.453576803207397,-0.0,-6.553384679364171e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.193490404868498e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.681250958237796e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.15055430191569e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.681229857960716e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,0.0004592330369632,287.7446594238281,294.1499938964844,288.2327880859375,287.54998779296875,289.8667297363281,288.6116638183594,286.9384155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009796860394999,0.0001960712397703,0.0007836147560738,-0.0079918382689356,0.0,0.0,0.0,-0.0064741442911326,60.0,2.37202262878418,-0.0,-6.543844932593856e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.18082005227916e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.667907579569146e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,7.140699017327279e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.667886479292064e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,0.0004586001450661,287.7391052246094,294.1499938964844,288.1890563964844,287.505859375,289.8379821777344,288.56475830078125,286.9490966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009783343411982,0.0001871882122941,0.0007911460706964,-0.0075867595151066,0.0,0.0,0.0,-0.0063988775946199,60.0,2.212735891342163,-0.0,-6.525799278733757e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.18082005227916e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.667907579569146e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,7.140699017327279e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.667886479292064e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,0.0004586001450661,287.7391052246094,294.1499938964844,288.1890563964844,287.505859375,289.8379821777344,288.56475830078125,286.9490966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009783343411982,0.0001871882122941,0.0007911460706964,-0.0075867595151066,0.0,0.0,0.0,-0.0063988775946199,60.0,2.212735891342163,-0.0,-6.525799278733757e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.169179975287987e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.65564904618077e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,7.131644815672189e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,9.65562867349945e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,0.0004580186796374,287.7335510253906,294.1499938964844,288.1499938964844,287.4605712890625,289.80908203125,288.5208435058594,286.9591369628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009770923061296,0.000179026639671,0.0007980656228028,-0.0072145764715969,0.0,0.0,0.0,-0.0063297236338257,60.0,2.0581021308898926,-0.0,-6.50924150136234e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
