time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427200,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.169179975287987e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.65564904618077e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,7.131644815672189e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,9.65562867349945e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,0.0004580186796374,287.7335510253906,294.1499938964844,288.1499938964844,287.4605712890625,289.80908203125,288.5208435058594,286.9591369628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009770923061296,0.000179026639671,0.0007980656228028,-0.0072145764715969,0.0,0.0,0.0,-0.0063297236338257,60.0,2.0581021308898926,-0.0,-6.50924150136234e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.160860645351931e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.646888065617532e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.125173578970134e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.646867692936212e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.00045760316425,287.7279663085937,294.1499938964844,288.11572265625,287.4170227050781,289.7800598144531,288.4798889160156,286.9685363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009762041736394,0.0001731912634568,0.0008030128665268,-0.0069484706036746,0.0,0.0,0.0,-0.0062802787870168,60.0,1.9099634885787964,-0.0,-6.497415228068348e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.160860645351931e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.646888065617532e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.125173578970134e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.646867692936212e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.00045760316425,287.7279663085937,294.1499938964844,288.11572265625,287.4170227050781,289.7800598144531,288.4798889160156,286.9685363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009762041736394,0.0001731912634568,0.0008030128665268,-0.0069484706036746,0.0,0.0,0.0,-0.0062802787870168,60.0,1.9099634885787964,-0.0,-6.497415228068348e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.157830936601384e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.643696103012188e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,7.122816168703139e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,9.643676457926632e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0004574517952278,287.7223815917969,294.1499938964844,288.08612060546875,287.3780822753906,289.7510070800781,288.4408569335937,286.9774169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009758795495145,0.0001710592914605,0.0008048202726058,-0.0068512484431266,0.0,0.0,0.0,-0.0062622134573757,60.0,1.770799994468689,-0.0,-6.493097259863134e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.157830936601384e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.643696103012188e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,7.122816168703139e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,9.643676457926632e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0004574517952278,287.7223815917969,294.1499938964844,288.08612060546875,287.3780822753906,289.7510070800781,288.4408569335937,286.9774169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009758795495145,0.0001710592914605,0.0008048202726058,-0.0068512484431266,0.0,0.0,0.0,-0.0062622134573757,60.0,1.770799994468689,-0.0,-6.493097259863134e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.158134344033896e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.644016245147212e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,7.123051909729838e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.643995872465894e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0004574669874273,287.7195739746094,294.1499938964844,288.0729675292969,287.3602294921875,289.73651123046875,288.421875,286.9816589355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009759111562743,0.0001712671801215,0.0008046439616009,-0.0068607283756136,0.0,0.0,0.0,-0.0062639745883643,60.0,1.7054412364959717,-0.0,-6.49351861170544e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.159594628727064e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.645552927395328e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.124186959117651e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.64553328230977e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,0.0004575399216264,287.716796875,294.1499938964844,288.0609130859375,287.3434143066406,289.7220153808594,288.40313720703125,286.9857482910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000976065872237,0.0001722846354823,0.0008037812658585,-0.006907126866281,0.0,0.0,0.0,-0.0062725953757762,60.0,1.64277184009552,-0.0,-6.495579185639144e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,9.165778465103358e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.652064181864262e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.128996367100626e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,9.652044536778703e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.000457848800579,287.711181640625,294.1499938964844,288.0398254394531,287.3128662109375,289.6930847167969,288.3661499023437,286.9935913085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009767232695594,0.0001766052591847,0.0008001179667189,-0.0071041565388441,0.0,0.0,0.0,-0.0063092038035392,60.0,1.5248911380767822,-0.0,-6.50433307214371e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,9.165778465103358e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.652064181864262e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.128996367100626e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,9.652044536778703e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.000457848800579,287.711181640625,294.1499938964844,288.0398254394531,287.3128662109375,289.6930847167969,288.3661499023437,286.9935913085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009767232695594,0.0001766052591847,0.0008001179667189,-0.0071041565388441,0.0,0.0,0.0,-0.0063092038035392,60.0,1.5248911380767822,-0.0,-6.50433307214371e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.176196908811109e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.663034870754927e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,7.137098873499781e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,9.663015225669368e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0004583692643791,287.70556640625,294.1499938964844,288.0226745605469,287.2861328125,289.664306640625,288.3295593261719,287.0009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009778318926692,0.000183891665074,0.0007939402712509,-0.0074364314787089,0.0,0.0,0.0,-0.0063709416426718,60.0,1.416687250137329,-0.0,-6.51910880833384e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.176196908811109e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.663034870754927e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,7.137098873499781e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,9.663015225669368e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0004583692643791,287.70556640625,294.1499938964844,288.0226745605469,287.2861328125,289.664306640625,288.3295593261719,287.0009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009778318926692,0.000183891665074,0.0007939402712509,-0.0074364314787089,0.0,0.0,0.0,-0.0063709416426718,60.0,1.416687250137329,-0.0,-6.51910880833384e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.190673881676048e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.678279457148165e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,7.14835841790773e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.678259812062606e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,0.0004590924363583,287.699951171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6357421875,288.29327392578125,287.0079040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009793729986995,0.0001940199144883,0.0007853531278669,-0.0078982962295413,0.0,0.0,0.0,-0.0064567592926323,60.0,1.3176528215408323,-0.0,-6.539676178363153e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.190673881676048e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.678279457148165e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,7.14835841790773e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.678259812062606e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,0.0004590924363583,287.699951171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6357421875,288.29327392578125,287.0079040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009793729986995,0.0001940199144883,0.0007853531278669,-0.0078982962295413,0.0,0.0,0.0,-0.0064567592926323,60.0,1.3176528215408323,-0.0,-6.539676178363153e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.209060954162852e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.697641507955268e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,7.162658585002646e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.697622590465473e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,0.0004600109241437,287.6943359375,294.1499938964844,287.9991455078125,287.2431945800781,289.6073913574219,288.2574462890625,287.0144348144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981330871582,0.0002068864414468,0.0007744444301351,-0.008485022932291,0.0,0.0,0.0,-0.0065657780505716,60.0,1.227238416671753,-0.0,-6.565849730577611e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.209060954162852e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.697641507955268e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,7.162658585002646e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.697622590465473e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,0.0004600109241437,287.6943359375,294.1499938964844,287.9991455078125,287.2431945800781,289.6073913574219,288.2574462890625,287.0144348144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981330871582,0.0002068864414468,0.0007744444301351,-0.008485022932291,0.0,0.0,0.0,-0.0065657780505716,60.0,1.227238416671753,-0.0,-6.565849730577611e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,9.21969476621598e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.708838479127736e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,7.170929166022688e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.708819561637938e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.0004605420690495,287.6914978027344,294.1499938964844,287.99530029296875,287.2344970703125,289.5933532714844,288.2397766113281,287.0175170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824632434174,0.0002143279562005,0.0007681352435611,-0.0088243605569005,0.0,0.0,0.0,-0.0066288309171795,60.0,1.1852151155471802,-0.0,-6.581012002015997e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.23120605875738e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.720960224512964e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,7.17988150427118e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.720941307023168e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,0.0004611170734278,287.6886901855469,294.1499938964844,287.99224853515625,287.2265319824219,289.5793762207031,288.22235107421875,287.0205383300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836889803409,0.000222384231165,0.0007613048073835,-0.0091917272657155,0.0,0.0,0.0,-0.006697092205286,60.0,1.1450952291488647,-0.0,-6.597446144951391e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.256775956600904e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.747886360855772e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,7.199769606813788e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.747868170961738e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0004623943823389,287.6830444335937,294.1499938964844,287.9883117675781,287.21270751953125,289.5516662597656,288.18853759765625,287.0262756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009864124003797,0.0002402810496278,0.0007461313507519,-0.0100078107789158,0.0,0.0,0.0,-0.0068487338721752,60.0,1.0701003074645996,-0.0,-6.634027727159264e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.256775956600904e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.747886360855772e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,7.199769606813788e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.747868170961738e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0004623943823389,287.6830444335937,294.1499938964844,287.9883117675781,287.21270751953125,289.5516662597656,288.18853759765625,287.0262756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009864124003797,0.0002402810496278,0.0007461313507519,-0.0100078107789158,0.0,0.0,0.0,-0.0068487338721752,60.0,1.0701003074645996,-0.0,-6.634027727159264e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.285482519771904e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.77811505435966e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,7.22209588275291e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,9.778096864465624e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,0.0004638283280655,287.67742919921875,294.1499938964844,287.9870300292969,287.2015380859375,289.5243225097656,288.1566772460937,287.0316772460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894699323922,0.0002603738976176,0.0007290960056707,-0.0109240086749196,0.0,0.0,0.0,-0.0070189824327826,60.0,1.0021443367004397,-0.0,-6.675217889551277e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.285482519771904e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.77811505435966e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,7.22209588275291e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,9.778096864465624e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,0.0004638283280655,287.67742919921875,294.1499938964844,287.9870300292969,287.2015380859375,289.5243225097656,288.1566772460937,287.0316772460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894699323922,0.0002603738976176,0.0007290960056707,-0.0109240086749196,0.0,0.0,0.0,-0.0070189824327826,60.0,1.0021443367004397,-0.0,-6.675217889551277e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.316785872215404e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.811078780330718e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,7.246442692121491e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,9.811060590436682e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0004653920186683,287.6717834472656,294.1499938964844,287.9882202148437,287.1927185058594,289.49737548828125,288.1275634765625,287.0367431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928041836246,0.0002822856768034,0.0007105185068212,-0.0119231138378381,0.0,0.0,0.0,-0.0072046429850161,60.0,0.9406411647796632,-0.0,-6.72028264148139e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.316785872215404e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.811078780330718e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,7.246442692121491e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,9.811060590436682e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0004653920186683,287.6717834472656,294.1499938964844,287.9882202148437,287.1927185058594,289.49737548828125,288.1275634765625,287.0367431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928041836246,0.0002822856768034,0.0007105185068212,-0.0119231138378381,0.0,0.0,0.0,-0.0072046429850161,60.0,0.9406411647796632,-0.0,-6.72028264148139e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.350007894681768e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.846062312135472e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.272281072800979e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.846044122241436e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004670515190809,287.6661376953125,294.1499938964844,287.9916076660156,287.1860656738281,289.4708557128906,288.1016540527344,287.04150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963428601622,0.0003055403358303,0.0006908025243319,-0.0129834124818444,0.0,0.0,0.0,-0.0074016824364662,60.0,0.8847352266311646,-0.0,-6.76827554002557e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.350007894681768e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.846062312135472e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.272281072800979e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.846044122241436e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004670515190809,287.6661376953125,294.1499938964844,287.9916076660156,287.1860656738281,289.4708557128906,288.1016540527344,287.04150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963428601622,0.0003055403358303,0.0006908025243319,-0.0129834124818444,0.0,0.0,0.0,-0.0074016824364662,60.0,0.8847352266311646,-0.0,-6.76827554002557e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,9.3670874775853e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.864047751761972e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,7.285565516212955e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.864029561867936e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.000467904668767,287.6632995605469,294.1499938964844,287.9940490722656,287.1834716796875,289.4577331542969,288.0902099609375,287.0437927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981621988117,0.0003174960147589,0.0006806661258451,-0.013528517447412,0.0,0.0,0.0,-0.0075029842555522,60.0,0.8589295744895935,-0.0,-6.793015927542001e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.384332224726676e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.882207086775452e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,7.29897728888318e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.882188896881416e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,0.0004687660839408,287.6604919433594,294.1499938964844,287.9969482421875,287.1813049316406,289.4447631835937,288.0798645019531,287.0459899902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009999991161748,0.0003295672941021,0.000670431763865,-0.0140788797289133,0.0,0.0,0.0,-0.0076052658259868,60.0,0.8344419002532959,-0.0,-6.818041242695473e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.418866102350876e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,9.91857232293114e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,7.325837214011699e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.918554860632868e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,0.0004704911552835,287.65484619140625,294.1499938964844,288.0039978027344,287.1781921386719,289.4191589355469,288.0625305175781,287.0502014160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036777239292,0.0003537413431331,0.0006499363225884,-0.0151810022071003,0.0,0.0,0.0,-0.0078100953251123,60.0,0.8070590496063232,-0.0,-6.86829508822484e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.418866102350876e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,9.91857232293114e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,7.325837214011699e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.918554860632868e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,0.0004704911552835,287.65484619140625,294.1499938964844,288.0039978027344,287.1781921386719,289.4191589355469,288.0625305175781,287.0502014160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036777239292,0.0003537413431331,0.0006499363225884,-0.0151810022071003,0.0,0.0,0.0,-0.0078100953251123,60.0,0.8070590496063232,-0.0,-6.86829508822484e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,9.45277206483297e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,9.954276902135462e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.352207467192784e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.954258712241426e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0004721848235931,287.6492004394531,294.1499938964844,288.01251220703125,287.1765441894531,289.39404296875,288.04986572265625,287.0541687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072893928736,0.0003774753713514,0.0006298139924183,-0.0162630099803209,0.0,0.0,0.0,-0.0080111967399716,60.0,0.8043875098228455,-0.0,-6.917814232565433e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,9.45277206483297e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,9.954276902135462e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.352207467192784e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.954258712241426e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0004721848235931,287.6492004394531,294.1499938964844,288.01251220703125,287.1765441894531,289.39404296875,288.04986572265625,287.0541687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072893928736,0.0003774753713514,0.0006298139924183,-0.0162630099803209,0.0,0.0,0.0,-0.0080111967399716,60.0,0.8043875098228455,-0.0,-6.917814232565433e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.485453483648598e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,9.988690726459026e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,7.377626025117934e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,9.988673264160752e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.0004738173156511,287.6435546875,294.1499938964844,288.0222473144531,287.1760559082031,289.36944580078125,288.0419006347656,287.0578918457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107705602422,0.0004003517969977,0.0006104187341406,-0.0173058696091175,0.0,0.0,0.0,-0.0082050319761037,60.0,0.7990895509719849,-0.0,-6.965711918383023e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.485453483648598e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,9.988690726459026e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,7.377626025117934e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,9.988673264160752e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.0004738173156511,287.6435546875,294.1499938964844,288.0222473144531,287.1760559082031,289.36944580078125,288.0419006347656,287.0578918457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107705602422,0.0004003517969977,0.0006104187341406,-0.0173058696091175,0.0,0.0,0.0,-0.0082050319761037,60.0,0.7990895509719849,-0.0,-6.965711918383023e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,9.51680340222083e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0001002170392894,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.402009214274585e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001002168646664,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004753833636641,287.637939453125,294.1499938964844,288.032958984375,287.1764831542969,289.3454284667969,288.0383605957031,287.0614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141099337488,0.0004222963762003,0.0005918135866522,-0.0183061938732862,0.0,0.0,0.0,-0.0083909705281257,60.0,0.7944344878196716,-0.0,-7.011814062707344e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,9.51680340222083e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0001002170392894,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.402009214274585e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001002168646664,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004753833636641,287.637939453125,294.1499938964844,288.032958984375,287.1764831542969,289.3454284667969,288.0383605957031,287.0614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141099337488,0.0004222963762003,0.0005918135866522,-0.0183061938732862,0.0,0.0,0.0,-0.0083909705281257,60.0,0.7944344878196716,-0.0,-7.011814062707344e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.532148396829145e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,0.0001003786237561,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,7.41394396754913e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,0.0001003784491331,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.000476149842143,287.6351318359375,294.1499938964844,288.0386047363281,287.177001953125,289.3336181640625,288.0381774902344,287.06304931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010157444048672,0.0004330371448304,0.0005827072891406,-0.018795782700181,0.0,0.0,0.0,-0.0084819784387946,60.0,0.7923191785812378,-0.0,-7.034434190700267e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.54749557422474e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,0.0001005402373266,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.425880176015198e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0001005400627036,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004769164952449,287.63232421875,294.1499938964844,288.0444030761719,287.1776428222656,289.3219909667969,288.03887939453125,287.0646667480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173791088163,0.0004437798052094,0.0005735993036068,-0.0192854460328817,0.0,0.0,0.0,-0.0085730021819472,60.0,0.790337085723877,-0.0,-7.057094819629128e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.578935714671388e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,0.00010087130795,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,7.450333214364946e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0001008711406029,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,0.0004784869670402,287.626708984375,294.1499938964844,288.05633544921875,287.1792907714844,289.299072265625,288.04254150390625,287.0677490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207280283793,0.0004657870449591,0.0005549409543164,-0.0202885176986455,0.0,0.0,0.0,-0.0087594725191593,60.0,0.7867863178253174,-0.0,-7.103630395022267e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
