time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429480,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.578935714671388e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,0.00010087130795,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,7.450333214364946e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0001008711406029,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,0.0004784869670402,287.626708984375,294.1499938964844,288.05633544921875,287.1792907714844,289.299072265625,288.04254150390625,287.0677490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207280283793,0.0004657870449591,0.0005549409543164,-0.0202885176986455,0.0,0.0,0.0,-0.0087594725191593,60.0,0.7867863178253174,-0.0,-7.103630395022267e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,9.611649147700518e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,0.0001012157954392,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.475776510545984e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,0.0001012156280921,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0004801210889127,287.6211242675781,294.1499938964844,288.0685119628906,287.1811218261719,289.2767639160156,288.0489501953125,287.07061767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242125717923,0.0004886861424893,0.0005355263710953,-0.0213321782648563,0.0,0.0,0.0,-0.0089534996077418,60.0,0.7838194966316223,-0.0,-7.152214465122597e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,9.611649147700518e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,0.0001012157954392,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.475776510545984e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,0.0001012156280921,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0004801210889127,287.6211242675781,294.1499938964844,288.0685119628906,287.1811218261719,289.2767639160156,288.0489501953125,287.07061767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242125717923,0.0004886861424893,0.0005355263710953,-0.0213321782648563,0.0,0.0,0.0,-0.0089534996077418,60.0,0.7838194966316223,-0.0,-7.152214465122597e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.64486171142198e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0001015655361698,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,7.50160834286362e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0001015653688227,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,0.0004817801527678,287.61553955078125,294.1499938964844,288.0806884765625,287.1829528808594,289.2550048828125,288.05743408203125,287.0733337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010277503170073,0.0005119349225424,0.0005158154526725,-0.022391702979803,0.0,0.0,0.0,-0.0091504892334342,60.0,0.7813135385513306,-0.0,-7.20171016155291e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.64486171142198e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0001015655361698,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,7.50160834286362e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0001015653688227,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,0.0004817801527678,287.61553955078125,294.1499938964844,288.0806884765625,287.1829528808594,289.2550048828125,288.05743408203125,287.0733337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010277503170073,0.0005119349225424,0.0005158154526725,-0.022391702979803,0.0,0.0,0.0,-0.0091504892334342,60.0,0.7813135385513306,-0.0,-7.20171016155291e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,9.677532943896948e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,0.0001019095725496,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,7.527018897235394e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001019094124785,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004834121500607,287.6099853515625,294.1499938964844,288.0926513671875,287.1845703125,289.2337951660156,288.0674133300781,287.0758972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010312305530533,0.000534804421477,0.0004964261315762,-0.0234338697046041,0.0,0.0,0.0,-0.0093442648649215,60.0,0.779076337814331,-0.0,-7.250564948435567e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,9.677532943896948e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,0.0001019095725496,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,7.527018897235394e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001019094124785,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004834121500607,287.6099853515625,294.1499938964844,288.0926513671875,287.1845703125,289.2337951660156,288.0674133300781,287.0758972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010312305530533,0.000534804421477,0.0004964261315762,-0.0234338697046041,0.0,0.0,0.0,-0.0093442648649215,60.0,0.779076337814331,-0.0,-7.250564948435567e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.693393076304346e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0001020765848807,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,7.539353828178719e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,0.0001020764248096,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,0.0004842044145334,287.6072082519531,294.1499938964844,288.09844970703125,287.1851806640625,289.2234191894531,288.0727844238281,287.0771179199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010329199722036,0.0005459062522277,0.0004870136908721,-0.0239397548139095,0.0,0.0,0.0,-0.009438332170248,60.0,0.7780001163482666,-0.0,-7.274340418916837e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,9.70857363427058e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0001022364449454,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,7.551161252195016e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,0.0001022362848743,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.000484962714836,287.6044616699219,294.1499938964844,288.1040954589844,287.1856689453125,289.2131652832031,288.07830810546875,287.0782775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010345369810238,0.0005565323517657,0.0004780046001542,-0.0244239456951618,0.0,0.0,0.0,-0.0095283687114715,60.0,0.776902437210083,-0.0,-7.297133919337284e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,9.73628557403572e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0001025282617774,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.57271409383975e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0001025280944304,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.000486346980324,287.59893798828125,294.1499938964844,288.11480712890625,287.18603515625,289.19305419921875,288.0895080566406,287.0805358886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010374886915087,0.0005759289488196,0.0004615598008967,-0.0253077317029237,0.0,0.0,0.0,-0.0096927192062139,60.0,0.7744899988174438,-0.0,-7.338832119785367e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,9.73628557403572e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0001025282617774,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.57271409383975e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0001025280944304,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.000486346980324,287.59893798828125,294.1499938964844,288.11480712890625,287.18603515625,289.19305419921875,288.0895080566406,287.0805358886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010374886915087,0.0005759289488196,0.0004615598008967,-0.0253077317029237,0.0,0.0,0.0,-0.0096927192062139,60.0,0.7744899988174438,-0.0,-7.338832119785367e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.759941167430952e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001027773614623,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,7.591112807858735e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0001027772013912,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0004875286540482,287.59344482421875,294.1499938964844,288.1245422363281,287.1854553222656,289.1734924316406,288.1005249023437,287.0826721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040008268319,0.0005924853030592,0.0004475229652598,-0.0260620582848787,0.0,0.0,0.0,-0.0098330043256282,60.0,0.7716125845909119,-0.0,-7.374518418146182e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.759941167430952e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001027773614623,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,7.591112807858735e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0001027772013912,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0004875286540482,287.59344482421875,294.1499938964844,288.1245422363281,287.1854553222656,289.1734924316406,288.1005249023437,287.0826721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040008268319,0.0005924853030592,0.0004475229652598,-0.0260620582848787,0.0,0.0,0.0,-0.0098330043256282,60.0,0.7716125845909119,-0.0,-7.374518418146182e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,9.777775267139076e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,0.0001029651539283,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,7.604982965858653e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0001029649938573,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0004884194931946,287.5879821777344,294.1499938964844,288.133056640625,287.1836853027344,289.1544189453125,288.11090087890625,287.0846862792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010419075842946,0.000604965025559,0.0004369425296317,-0.0266306176781654,0.0,0.0,0.0,-0.0099387476220726,60.0,0.7679663896560669,-0.0,-7.40147498845545e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,9.777775267139076e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,0.0001029651539283,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,7.604982965858653e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0001029649938573,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0004884194931946,287.5879821777344,294.1499938964844,288.133056640625,287.1836853027344,289.1544189453125,288.11090087890625,287.0846862792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010419075842946,0.000604965025559,0.0004369425296317,-0.0266306176781654,0.0,0.0,0.0,-0.0099387476220726,60.0,0.7679663896560669,-0.0,-7.40147498845545e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.789416071726008e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0001030877319863,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.61403571232222e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001030875719152,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0004890009877271,287.58258056640625,294.1499938964844,288.1401062011719,287.18048095703125,289.1358337402344,288.12030029296875,287.0865783691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431469418108,0.0006131079862825,0.0004300389264244,-0.0270015876740217,0.0,0.0,0.0,-0.010007744655013,60.0,0.7633541822433472,-0.0,-7.419090763960412e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.789416071726008e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0001030877319863,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.61403571232222e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001030875719152,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0004890009877271,287.58258056640625,294.1499938964844,288.1401062011719,287.18048095703125,289.1358337402344,288.12030029296875,287.0865783691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431469418108,0.0006131079862825,0.0004300389264244,-0.0270015876740217,0.0,0.0,0.0,-0.010007744655013,60.0,0.7633541822433472,-0.0,-7.419090763960412e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.792553464649244e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,0.0001031207648338,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,7.616476068506017e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001031206120387,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,0.0004891576827503,287.5798645019531,294.1499938964844,288.1430053710937,287.1782531738281,289.1266784667969,288.1245422363281,287.08746337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010434809373691,0.0006153011345304,0.0004281798319425,-0.0271014980971813,0.0,0.0,0.0,-0.0100263291969895,60.0,0.7607895135879517,-0.0,-7.423838610520761e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,9.793815115699545e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0001031340434565,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,7.617456867592409e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.0001031338906614,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0004892207216471,287.5771789550781,294.1499938964844,288.1454467773437,287.17559814453125,289.1176452636719,288.12841796875,287.0883483886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010436148149892,0.0006161801284179,0.0004274346865713,-0.0271415431052446,0.0,0.0,0.0,-0.0100337779149413,60.0,0.7578318119049072,-0.0,-7.425742154509862e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.7905496659223e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001030996572808,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,7.614916830789298e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0001030995044857,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004890576237812,287.57183837890625,294.1499938964844,288.1488037109375,287.1687927246094,289.0998840332031,288.1349792480469,287.0900573730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010432656854391,0.0006138855824247,0.0004293800739105,-0.0270370133221149,0.0,0.0,0.0,-0.0100143356248736,60.0,0.7585265636444092,-0.0,-7.420774039701429e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.7905496659223e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001030996572808,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,7.614916830789298e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0001030995044857,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004890576237812,287.57183837890625,294.1499938964844,288.1488037109375,287.1687927246094,289.0998840332031,288.1349792480469,287.0900573730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010432656854391,0.0006138855824247,0.0004293800739105,-0.0270370133221149,0.0,0.0,0.0,-0.0100143356248736,60.0,0.7585265636444092,-0.0,-7.420774039701429e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,9.779484389582648e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,0.0001029831255436,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.606309372931719e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,0.0001029829727485,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0004885048838332,287.5665588378906,294.1499938964844,288.1499938964844,287.1598815917969,289.08251953125,288.13983154296875,287.0916748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420855833217,0.0006061289459466,0.0004359565791673,-0.0266836434602737,0.0,0.0,0.0,-0.0099486140534281,60.0,0.7581846714019775,-0.0,-7.40399173082551e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,9.779484389582648e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,0.0001029831255436,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.606309372931719e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,0.0001029829727485,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0004885048838332,287.5665588378906,294.1499938964844,288.1499938964844,287.1598815917969,289.08251953125,288.13983154296875,287.0916748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420855833217,0.0006061289459466,0.0004359565791673,-0.0266836434602737,0.0,0.0,0.0,-0.0099486140534281,60.0,0.7581846714019775,-0.0,-7.40399173082551e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.761397814145312e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0001027926555252,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.592241308884695e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0001027925100061,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0004876014427281,287.56134033203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0654602050781,288.14306640625,287.0932006835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040157279931,0.0005934562068432,0.0004467011021915,-0.0261062886565923,0.0,0.0,0.0,-0.0098412372171878,60.0,0.7565007209777832,-0.0,-7.376613808673937e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.761397814145312e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0001027926555252,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.592241308884695e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0001027925100061,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0004876014427281,287.56134033203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0654602050781,288.14306640625,287.0932006835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040157279931,0.0005934562068432,0.0004467011021915,-0.0261062886565923,0.0,0.0,0.0,-0.0098412372171878,60.0,0.7565007209777832,-0.0,-7.376613808673937e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.738100197864696e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0001025473175104,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,7.574120536446571e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,0.0001025471719913,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0004864376678597,287.55615234375,294.1499938964844,288.1499938964844,287.13970947265625,289.0487976074219,288.1452331542969,287.0946655273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010376737918704,0.0005771345458924,0.0004605392168741,-0.0253626592457294,0.0,0.0,0.0,-0.0097029423341155,60.0,0.7540432810783386,-0.0,-7.341427732399097e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.738100197864696e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0001025473175104,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,7.574120536446571e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,0.0001025471719913,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0004864376678597,287.55615234375,294.1499938964844,288.1499938964844,287.13970947265625,289.0487976074219,288.1452331542969,287.0946655273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010376737918704,0.0005771345458924,0.0004605392168741,-0.0253626592457294,0.0,0.0,0.0,-0.0097029423341155,60.0,0.7540432810783386,-0.0,-7.341427732399097e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,9.72496927715838e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,0.000102409037936,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,7.563907274743542e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0001024088924168,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0004857817548327,287.5535888671875,294.1499938964844,288.1499938964844,287.1346740722656,289.0405578613281,288.1460266113281,287.0953674316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010362742468714,0.0005679357564076,0.0004683384322561,-0.0249435361474752,0.0,0.0,0.0,-0.009625001810491,60.0,0.7526549696922302,-0.0,-7.321634143409028e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.710845188237728e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0001022603028104,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,7.552922033937648e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001022601645672,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0004850762488786,287.551025390625,294.1499938964844,288.1499938964844,287.129638671875,289.03240966796875,288.146728515625,287.0960693359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010347686475142,0.0005580420256592,0.0004767266509588,-0.0244927331805229,0.0,0.0,0.0,-0.0095411706715822,60.0,0.7511807680130005,-0.0,-7.300374704755086e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.679950744612142e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0001019349656417,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,7.528892456321046e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.0001019348273985,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0004835330182686,287.54595947265625,294.1499938964844,288.1499938964844,287.1195373535156,289.0164489746094,288.1476745605469,287.097412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010314754908904,0.0005364009412005,0.0004950744914822,-0.0235066171735525,0.0,0.0,0.0,-0.0093578025698661,60.0,0.7479938864707947,-0.0,-7.253981237909103e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.679950744612142e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0001019349656417,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,7.528892456321046e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.0001019348273985,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0004835330182686,287.54595947265625,294.1499938964844,288.1499938964844,287.1195373535156,289.0164489746094,288.1476745605469,287.097412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010314754908904,0.0005364009412005,0.0004950744914822,-0.0235066171735525,0.0,0.0,0.0,-0.0093578025698661,60.0,0.7479938864707947,-0.0,-7.253981237909103e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.647083061281592e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.000101588841062,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,7.503327651647851e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0001015887028188,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,0.0004818912129849,287.5409851074219,294.1499938964844,288.1499938964844,287.1094665527344,289.00079345703125,288.1483459472656,287.0986633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279720881953,0.0005133780650794,0.0005145940231159,-0.0224574655294418,0.0,0.0,0.0,-0.0091627268120646,60.0,0.7446429133415222,-0.0,-7.204788232684224e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.647083061281592e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.000101588841062,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,7.503327651647851e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0001015887028188,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,0.0004818912129849,287.5409851074219,294.1499938964844,288.1499938964844,287.1094665527344,289.00079345703125,288.1483459472656,287.0986633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279720881953,0.0005133780650794,0.0005145940231159,-0.0224574655294418,0.0,0.0,0.0,-0.0091627268120646,60.0,0.7446429133415222,-0.0,-7.204788232684224e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.61307596298866e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,0.0001012307257042,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,7.476876635337248e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.000101230587461,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0004801924806088,287.5360412597656,294.1499938964844,288.1499938964844,287.099365234375,288.9854736328125,288.1488037109375,287.0998840332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010243472643196,0.0004895575111731,0.0005347897531464,-0.0213718861341476,0.0,0.0,0.0,-0.0089608924463391,60.0,0.7412034273147583,-0.0,-7.154066850034725e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.61307596298866e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,0.0001012307257042,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,7.476876635337248e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.000101230587461,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0004801924806088,287.5360412597656,294.1499938964844,288.1499938964844,287.099365234375,288.9854736328125,288.1488037109375,287.0998840332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010243472643196,0.0004895575111731,0.0005347897531464,-0.0213718861341476,0.0,0.0,0.0,-0.0089608924463391,60.0,0.7412034273147583,-0.0,-7.154066850034725e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.578976460034028e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.000100871635368,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,7.450354314642027e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0001008714971248,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0004784891498275,287.5311584472656,294.1499938964844,288.1499938964844,287.0892639160156,288.9704895019531,288.14910888671875,287.10107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207125451415,0.0004656726669054,0.0005550399073399,-0.0202833022922277,0.0,0.0,0.0,-0.0087585132569074,60.0,0.7377528548240662,-0.0,-7.10338809994937e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.578976460034028e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.000100871635368,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,7.450354314642027e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0001008714971248,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0004784891498275,287.5311584472656,294.1499938964844,288.1499938964844,287.0892639160156,288.9704895019531,288.14910888671875,287.10107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207125451415,0.0004656726669054,0.0005550399073399,-0.0202833022922277,0.0,0.0,0.0,-0.0087585132569074,60.0,0.7377528548240662,-0.0,-7.10338809994937e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,9.562221384840086e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,0.0001006951933959,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,7.437322346959263e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.0001006950624287,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,0.0004776522400788,287.5287475585937,294.1499938964844,288.1499938964844,287.0841979980469,288.963134765625,288.14923095703125,287.10162353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101892685052,0.000453936838312,0.0005649899831041,-0.0197484008967876,0.0,0.0,0.0,-0.0086590750142931,60.0,0.7360498309135437,-0.0,-7.078553210249083e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.545739885652438e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.000100521632703,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,7.424503564834595e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,0.0001005215017357,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,0.0004768289509229,287.5263366699219,294.1499938964844,288.1499938964844,287.07916259765625,288.955810546875,288.1493530273437,287.1022033691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017169910483,0.0004423923383001,0.0005747776012867,-0.0192222036421298,0.0,0.0,0.0,-0.0085612563416361,60.0,0.7343645095825195,-0.0,-7.054165962472325e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
