time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431820,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.514183329883964e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0001001893178909,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,7.399958849418908e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,0.0001001891941996,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004752526292577,287.5215759277344,294.1499938964844,288.1499938964844,287.0690612792969,288.94146728515625,288.1495056152344,287.103271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138060897588,0.000420288357418,0.0005935177323408,-0.0182146597653627,0.0,0.0,0.0,-0.0083739655092358,60.0,0.7311062216758728,-0.0,-7.007589175600516e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.514183329883964e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0001001893178909,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,7.399958849418908e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,0.0001001891941996,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004752526292577,287.5215759277344,294.1499938964844,288.1499938964844,287.0690612792969,288.94146728515625,288.1495056152344,287.103271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138060897588,0.000420288357418,0.0005935177323408,-0.0182146597653627,0.0,0.0,0.0,-0.0083739655092358,60.0,0.7311062216758728,-0.0,-7.007589175600516e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.4846538559068e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.98783580143936e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.376990834018216e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.987822704715654e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0004737775889225,287.5168762207031,294.1499938964844,288.1499938964844,287.0589294433594,288.9273986816406,288.1496276855469,287.10430908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106584522873,0.0003996040031779,0.0006110544782131,-0.0172717776149511,0.0,0.0,0.0,-0.0081987036392092,60.0,0.7280121445655823,-0.0,-6.964143040022466e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.4846538559068e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.98783580143936e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.376990834018216e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.987822704715654e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0004737775889225,287.5168762207031,294.1499938964844,288.1499938964844,287.0589294433594,288.9273986816406,288.1496276855469,287.10430908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106584522873,0.0003996040031779,0.0006110544782131,-0.0172717776149511,0.0,0.0,0.0,-0.0081987036392092,60.0,0.7280121445655823,-0.0,-6.964143040022466e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.457674605073409e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,9.959423914551736e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,7.356006244663149e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.959411545423792e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0004724299069494,287.5122375488281,294.1499938964844,288.1499938964844,287.048828125,288.91363525390625,288.14971923828125,287.1053161621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077825281769,0.0003807053435593,0.0006270771846175,-0.0164102558046579,0.0,0.0,0.0,-0.0080385729670524,60.0,0.7251232862472534,-0.0,-6.924566520183363e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.457674605073409e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,9.959423914551736e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,7.356006244663149e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.959411545423792e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0004724299069494,287.5122375488281,294.1499938964844,288.1499938964844,287.048828125,288.91363525390625,288.14971923828125,287.1053161621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077825281769,0.0003807053435593,0.0006270771846175,-0.0164102558046579,0.0,0.0,0.0,-0.0080385729670524,60.0,0.7251232862472534,-0.0,-6.924566520183363e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.43322229431942e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.93367430055514e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,7.336986891459674e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.933661931427196e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,0.0004712084773927,287.5076599121094,294.1499938964844,288.1499938964844,287.0387268066406,288.900146484375,288.1497802734375,287.1062927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051759891211,0.0003635764878708,0.0006415994721464,-0.0156293809413909,0.0,0.0,0.0,-0.0078934375196695,60.0,0.7224470376968384,-0.0,-6.888793535608785e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.43322229431942e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.93367430055514e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,7.336986891459674e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.933661931427196e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,0.0004712084773927,287.5076599121094,294.1499938964844,288.1499938964844,287.0387268066406,288.900146484375,288.1497802734375,287.1062927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051759891211,0.0003635764878708,0.0006415994721464,-0.0156293809413909,0.0,0.0,0.0,-0.0078934375196695,60.0,0.7224470376968384,-0.0,-6.888793535608785e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.421880531590432e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.921730816131458e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,7.328165520448238e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.921718447003514e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0004706419422291,287.50537109375,294.1499938964844,288.1499938964844,287.0336608886719,288.8934631347656,288.1497802734375,287.10675048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039667831733,0.0003556314914021,0.0006483352626673,-0.0152671718969941,0.0,0.0,0.0,-0.007826117798686,60.0,0.7211812734603882,-0.0,-6.872232205523687e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.411116479896008e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.91039560176432e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,7.319793076021597e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.910383232636376e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,0.0004701042780652,287.50311279296875,294.1499938964844,288.1499938964844,287.0285949707031,288.8868713378906,288.1498107910156,287.10723876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028195101767,0.0003480911545921,0.0006547283846884,-0.0149234067648649,0.0,0.0,0.0,-0.0077622286044061,60.0,0.7199721336364746,-0.0,-6.856532763777069e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.3901100626681e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.888273780234158e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,7.303454185603186e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.888261411106214e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,0.0004690549394581,287.4986267089844,294.1499938964844,288.1499938964844,287.0184631347656,288.8739318847656,288.1498413085937,287.1081237792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010005800286307,0.0003333752101752,0.0006672048475593,-0.0142524885013699,0.0,0.0,0.0,-0.0076375380158424,60.0,0.7176671028137207,-0.0,-6.825944609545331e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.3901100626681e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.888273780234158e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,7.303454185603186e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.888261411106214e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,0.0004690549394581,287.4986267089844,294.1499938964844,288.1499938964844,287.0184631347656,288.8739318847656,288.1498413085937,287.1081237792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010005800286307,0.0003333752101752,0.0006672048475593,-0.0142524885013699,0.0,0.0,0.0,-0.0076375380158424,60.0,0.7176671028137207,-0.0,-6.825944609545331e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.368958126287907e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.865999891189858e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,7.287002517841756e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.865987522061914e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.000467998383101,287.49420166015625,294.1499938964844,288.1499938964844,287.0083312988281,288.8612365722656,288.1498718261719,287.1090087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983254130929,0.0003185580717399,0.0006797673995606,-0.0135769378393888,0.0,0.0,0.0,-0.0075119915418326,60.0,0.7154160141944885,-0.0,-6.79521505730918e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.368958126287907e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.865999891189858e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,7.287002517841756e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.865987522061914e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.000467998383101,287.49420166015625,294.1499938964844,288.1499938964844,287.0083312988281,288.8612365722656,288.1498718261719,287.1090087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983254130929,0.0003185580717399,0.0006797673995606,-0.0135769378393888,0.0,0.0,0.0,-0.0075119915418326,60.0,0.7154160141944885,-0.0,-6.79521505730918e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.34708587010391e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.842966392170638e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,7.269989873748273e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.842954750638457e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,0.0004669058253057,287.4898376464844,294.1499938964844,288.1499938964844,286.9981994628906,288.8487854003906,288.14990234375,287.10986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959939634427,0.0003032363310921,0.0006927576032467,-0.0128783620893955,0.0,0.0,0.0,-0.0073821689002215,60.0,0.7131621241569519,-0.0,-6.76351277206777e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.34708587010391e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.842966392170638e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,7.269989873748273e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.842954750638457e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,0.0004669058253057,287.4898376464844,294.1499938964844,288.1499938964844,286.9981994628906,288.8487854003906,288.14990234375,287.10986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959939634427,0.0003032363310921,0.0006927576032467,-0.0128783620893955,0.0,0.0,0.0,-0.0073821689002215,60.0,0.7131621241569519,-0.0,-6.76351277206777e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.324285929324104e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.818956459639594e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.252256182255223e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.818944818107413e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0004657669342122,287.48553466796875,294.1499938964844,288.1499938964844,286.9880676269531,288.83660888671875,288.1499328613281,287.1106872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935635607689,0.0002872652257792,0.0007062983349896,-0.0121501600369811,0.0,0.0,0.0,-0.0072468440048396,60.0,0.7108741402626038,-0.0,-6.730545010213973e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.324285929324104e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.818956459639594e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.252256182255223e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.818944818107413e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0004657669342122,287.48553466796875,294.1499938964844,288.1499938964844,286.9880676269531,288.83660888671875,288.1499328613281,287.1106872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935635607689,0.0002872652257792,0.0007062983349896,-0.0121501600369811,0.0,0.0,0.0,-0.0072468440048396,60.0,0.7108741402626038,-0.0,-6.730545010213973e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.312588372267784e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.80663753580302e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,7.243157597258687e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.8066266218666e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0004651825875043,287.4833984375,294.1499938964844,288.1499938964844,286.9830017089844,288.83062744140625,288.1499328613281,287.111083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923166362568,0.0002790711005218,0.000713245535735,-0.0117765404284,0.0,0.0,0.0,-0.0071774134412407,60.0,0.7097151875495911,-0.0,-6.713661804269577e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.300806414103135e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.794231300475076e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,7.233994256239384e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.794219658942892e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,0.0004645941080525,287.48126220703125,294.1499938964844,288.1499938964844,286.9779357910156,288.8246765136719,288.1499328613281,287.1114807128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991060747765,0.0002708185638766,0.0007202422129921,-0.0114002544432878,0.0,0.0,0.0,-0.007107488811016,60.0,0.7085519433021545,-0.0,-6.696679832884912e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.27732908166945e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.76950759650208e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,7.215733057819307e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.76949668256566e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,0.0004634213401004,287.47705078125,294.1499938964844,288.1499938964844,286.9678039550781,288.81298828125,288.1499328613281,287.1122741699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885584004223,0.0002543730661273,0.0007341853925026,-0.0106503823772072,0.0,0.0,0.0,-0.0069681452587246,60.0,0.7062299847602844,-0.0,-6.662902762855083e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.27732908166945e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.76950759650208e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,7.215733057819307e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.76949668256566e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,0.0004634213401004,287.47705078125,294.1499938964844,288.1499938964844,286.9678039550781,288.81298828125,288.1499328613281,287.1122741699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885584004223,0.0002543730661273,0.0007341853925026,-0.0106503823772072,0.0,0.0,0.0,-0.0069681452587246,60.0,0.7062299847602844,-0.0,-6.662902762855083e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.254196629626676e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,9.745147690409794e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,7.197741069830954e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.745136776473372e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0004622658598236,287.472900390625,294.1499938964844,288.1499938964844,286.9576416015625,288.8015441894531,288.14996337890625,287.113037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860926074907,0.0002381696685915,0.0007479229825548,-0.0099115325137972,0.0,0.0,0.0,-0.00683085154742,60.0,0.7039345502853394,-0.0,-6.629706206240371e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.254196629626676e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,9.745147690409794e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,7.197741069830954e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.745136776473372e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0004622658598236,287.472900390625,294.1499938964844,288.1499938964844,286.9576416015625,288.8015441894531,288.14996337890625,287.113037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860926074907,0.0002381696685915,0.0007479229825548,-0.0099115325137972,0.0,0.0,0.0,-0.00683085154742,60.0,0.7039345502853394,-0.0,-6.629706206240371e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.232154116034508e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.721935930429026e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,7.180596730904654e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.721925016492604e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,0.0004611648037098,287.46881103515625,294.1499938964844,288.1499938964844,286.947509765625,288.7903137207031,288.14996337890625,287.11376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009837428806349,0.0002227295481134,0.0007610133616253,-0.009207472205162,0.0,0.0,0.0,-0.0067000244744122,60.0,0.7017104029655457,-0.0,-6.598151003345265e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.232154116034508e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.721935930429026e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,7.180596730904654e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.721925016492604e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,0.0004611648037098,287.46881103515625,294.1499938964844,288.1499938964844,286.947509765625,288.7903137207031,288.14996337890625,287.11376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009837428806349,0.0002227295481134,0.0007610133616253,-0.009207472205162,0.0,0.0,0.0,-0.0067000244744122,60.0,0.7017104029655457,-0.0,-6.598151003345265e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,9.211586439050734e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.700276132207364e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,7.164599082898349e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.700265945866704e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004601374093908,287.4647521972656,294.1499938964844,288.1499938964844,286.9373474121094,288.7793273925781,288.14996337890625,287.114501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815504308789,0.000208322177059,0.000773228239268,-0.0085504930466413,0.0,0.0,0.0,-0.0065779485739767,60.0,0.6995996832847595,-0.0,-6.568773613935265e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,9.211586439050734e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.700276132207364e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,7.164599082898349e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.700265945866704e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004601374093908,287.4647521972656,294.1499938964844,288.1499938964844,286.9373474121094,288.7793273925781,288.14996337890625,287.114501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815504308789,0.000208322177059,0.000773228239268,-0.0085504930466413,0.0,0.0,0.0,-0.0065779485739767,60.0,0.6995996832847595,-0.0,-6.568773613935265e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.201648936141282e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,9.689811122370884e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,7.15686910552904e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.689800208434464e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004596409853547,287.4627380371094,294.1499938964844,288.1499938964844,286.9322814941406,288.7738952636719,288.14996337890625,287.1148681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000980490935035,0.0002013607445405,0.0007791301468387,-0.0082330461591482,0.0,0.0,0.0,-0.0065189627930521,60.0,0.6985793113708496,-0.0,-6.554602549613264e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.192344441544265e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.680013317847624e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.149632438085973e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.680002403911205e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004591762262862,287.46075439453125,294.1499938964844,288.1499938964844,286.9271850585937,288.7685241699219,288.14996337890625,287.1152038574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000979499076493,0.0001948431599885,0.0007846559747122,-0.0079358369112014,0.0,0.0,0.0,-0.0064637386240065,60.0,0.6975870132446289,-0.0,-6.541348795963131e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.175879677059128e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.662674710853024e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.136826025089249e-05,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.662663796916604e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.0004583537811413,287.456787109375,294.1499938964844,288.1499938964844,286.9170227050781,288.7579650878906,288.14996337890625,287.11590576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009777439991012,0.0001833088172134,0.0007944351527839,-0.0074098519980907,0.0,0.0,0.0,-0.0063660070300102,60.0,0.6957675814628601,-0.0,-6.517926465221535e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.175879677059128e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.662674710853024e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.136826025089249e-05,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.662663796916604e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.0004583537811413,287.456787109375,294.1499938964844,288.1499938964844,286.9170227050781,288.7579650878906,288.14996337890625,287.11590576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009777439991012,0.0001833088172134,0.0007944351527839,-0.0074098519980907,0.0,0.0,0.0,-0.0063660070300102,60.0,0.6957675814628601,-0.0,-6.517926465221535e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.161328489426523e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.647350816521794e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,7.125508273020387e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,9.647340630181134e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0004576269129756,287.452880859375,294.1499938964844,288.1499938964844,286.9068603515625,288.74755859375,288.14996337890625,287.1166076660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009761925903148,0.0001731147203827,0.000803077884484,-0.0069449800066649,0.0,0.0,0.0,-0.0062796305865049,60.0,0.6941094994544983,-0.0,-6.497260329751954e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.161328489426523e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.647350816521794e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,7.125508273020387e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,9.647340630181134e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0004576269129756,287.452880859375,294.1499938964844,288.1499938964844,286.9068603515625,288.74755859375,288.14996337890625,287.1166076660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009761925903148,0.0001731147203827,0.000803077884484,-0.0069449800066649,0.0,0.0,0.0,-0.0062796305865049,60.0,0.6941094994544983,-0.0,-6.497260329751954e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.149362449534236e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.63474958552979e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,7.116200140444562e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.63473939918913e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0004570291785057,287.4490051269531,294.1499938964844,288.1499938964844,286.8966979980469,288.73736572265625,288.14996337890625,287.1172790527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009749166783876,0.0001647305325604,0.0008101861458271,-0.0065626404248178,0.0,0.0,0.0,-0.0062085902318358,60.0,0.6926361918449402,-0.0,-6.480288305965587e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.149362449534236e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.63474958552979e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,7.116200140444562e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.63473939918913e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0004570291785057,287.4490051269531,294.1499938964844,288.1499938964844,286.8966979980469,288.73736572265625,288.14996337890625,287.1172790527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009749166783876,0.0001647305325604,0.0008101861458271,-0.0065626404248178,0.0,0.0,0.0,-0.0062085902318358,60.0,0.6926361918449402,-0.0,-6.480288305965587e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.140029578702524e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.62492122198455e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.108941645128652e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.624911763239652e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004565630224533,287.4451904296875,294.1499938964844,288.1499938964844,286.88653564453125,288.72735595703125,288.14996337890625,287.117919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009739214438013,0.0001581909018568,0.0008157305419445,-0.0062644146382808,0.0,0.0,0.0,-0.0061531788669526,60.0,0.6913617253303528,-0.0,-6.467065105653091e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.140029578702524e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.62492122198455e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.108941645128652e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.624911763239652e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004565630224533,287.4451904296875,294.1499938964844,288.1499938964844,286.88653564453125,288.72735595703125,288.14996337890625,287.117919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009739214438013,0.0001581909018568,0.0008157305419445,-0.0062644146382808,0.0,0.0,0.0,-0.0061531788669526,60.0,0.6913617253303528,-0.0,-6.467065105653091e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
