time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434100,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.136230073636398e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.620920172892512e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.105986151145771e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.620909986551852e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,0.0004563732363749,287.4432983398437,294.1499938964844,288.1499938964844,286.8814392089844,288.7223815917969,288.14996337890625,287.1182556152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009735160856507,0.0001555280032334,0.0008179880678653,-0.0061429790221154,0.0,0.0,0.0,-0.0061306147836148,60.0,0.6907927989959717,-0.0,-6.461684876057916e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.133230923907833e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.617760952096432e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,7.103652751538903e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,9.617751493351534e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,0.0004562233807519,287.44140625,294.1499938964844,288.1499938964844,286.8763427734375,288.71746826171875,288.1499938964844,287.1185607910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000973196059931,0.0001534251496195,0.0008197709103114,-0.0060470821335911,0.0,0.0,0.0,-0.0061127971857786,60.0,0.690273642539978,-0.0,-6.457437251583542e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.129779209615664e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.614126611268148e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,7.100967923179269e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.614116424927488e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,0.0004560509987641,287.4376525878906,294.1499938964844,288.1499938964844,286.8661804199219,288.707763671875,288.1499938964844,287.11920166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009728276054374,0.0001510035945102,0.0008218240109272,-0.00593665195629,0.0,0.0,0.0,-0.0060922792181372,60.0,0.6894437670707703,-0.0,-6.452548007018778e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.129779209615664e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.614126611268148e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,7.100967923179269e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.614116424927488e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,0.0004560509987641,287.4376525878906,294.1499938964844,288.1499938964844,286.8661804199219,288.707763671875,288.1499938964844,287.11920166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009728276054374,0.0001510035945102,0.0008218240109272,-0.00593665195629,0.0,0.0,0.0,-0.0060922792181372,60.0,0.6894437670707703,-0.0,-6.452548007018778e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,9.128839883487672e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.61313708103262e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.100237417034805e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.61312762228772e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,0.0004560040833894,287.43572998046875,294.1499938964844,288.1499938964844,286.8608703613281,288.7027893066406,288.1499938964844,287.1195373535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009727269643917,0.0001503435050835,0.0008223834447562,-0.0059065502136945,0.0,0.0,0.0,-0.0060866852290928,60.0,0.6890745759010315,-0.0,-6.451215739389228e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.128882811637597e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.613181464374064e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,7.100270158844069e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.613172005629168e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.000456006207969,287.4339599609375,294.1499938964844,288.1499938964844,286.8559875488281,288.6982421875,288.14996337890625,287.1198425292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009727312717586,0.0001503709645476,0.0008223602781072,-0.0059078023768961,0.0,0.0,0.0,-0.0060869185253977,60.0,0.6887791156768799,-0.0,-6.451271161722616e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,9.13009062060155e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.614454029360786e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,7.101210212567821e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.614444570615888e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.0004560665693134,287.4302673339844,294.1499938964844,288.1483459472656,286.8450622558594,288.6888427734375,288.1498107910156,287.1204528808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000972859270405,0.0001512124727014,0.0008216467685997,-0.0059461779892444,0.0,0.0,0.0,-0.0060940482653677,60.0,0.687525749206543,-0.0,-6.452970069403818e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,9.13009062060155e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.614454029360786e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,7.101210212567821e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.614444570615888e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.0004560665693134,287.4302673339844,294.1499938964844,288.1483459472656,286.8450622558594,288.6888427734375,288.1498107910156,287.1204528808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000972859270405,0.0001512124727014,0.0008216467685997,-0.0059461779892444,0.0,0.0,0.0,-0.0060940482653677,60.0,0.687525749206543,-0.0,-6.452970069403818e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.132501145359127e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.616991155780852e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,7.103083771653473e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.616981697035952e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0004561869427561,287.4266357421875,294.1499938964844,288.1434936523437,286.832763671875,288.67950439453125,288.1492614746094,287.1210632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009731153259053,0.0001528953725937,0.0008202199242077,-0.0060229231603443,0.0,0.0,0.0,-0.0061083072796463,60.0,0.6848573088645935,-0.0,-6.456367884766223e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.132501145359127e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.616991155780852e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,7.103083771653473e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.616981697035952e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0004561869427561,287.4266357421875,294.1499938964844,288.1434936523437,286.832763671875,288.67950439453125,288.1492614746094,287.1210632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009731153259053,0.0001528953725937,0.0008202199242077,-0.0060229231603443,0.0,0.0,0.0,-0.0061083072796463,60.0,0.6848573088645935,-0.0,-6.456367884766223e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.133967250818388e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.618535841582344e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,7.104224641807377e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.618526382837445e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0004562602262012,287.4248352050781,294.1499938964844,288.1399230957031,286.8260803222656,288.67486572265625,288.1488342285156,287.1213684082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009732712060213,0.0001539200602564,0.0008193511166609,-0.0060696522705256,0.0,0.0,0.0,-0.0061169895343482,60.0,0.6830824017524719,-0.0,-6.458436985212759e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.1358924692031e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.620562195777892e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,7.105721306288615e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.620552737032996e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0004563563561532,287.4230651855469,294.1499938964844,288.1356506347656,286.8191223144531,288.6701965332031,288.1480712890625,287.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009734760969877,0.000155265603098,0.0008182104793377,-0.0061310129240155,0.0,0.0,0.0,-0.0061283912509679,60.0,0.680481493473053,-0.0,-6.461154811177039e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.140260226558894e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.62516205618158e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,7.109118450898677e-05,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.62515259743668e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004565745475701,287.41949462890625,294.1499938964844,288.12506103515625,286.8042297363281,288.6608581542969,288.1460266113281,287.12225341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009739407105371,0.0001583197299623,0.000815620936919,-0.0062702903524041,0.0,0.0,0.0,-0.0061542685143649,60.0,0.6742874383926392,-0.0,-6.467325874837115e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.140260226558894e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.62516205618158e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,7.109118450898677e-05,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.62515259743668e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004565745475701,287.41949462890625,294.1499938964844,288.12506103515625,286.8042297363281,288.6608581542969,288.1460266113281,287.12225341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009739407105371,0.0001583197299623,0.000815620936919,-0.0062702903524041,0.0,0.0,0.0,-0.0061542685143649,60.0,0.6742874383926392,-0.0,-6.467325874837115e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.145535295829176e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.630715794628486e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,7.113220635801554e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.630707063479348e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004568380536511,287.4159851074219,294.1499938964844,288.11187744140625,286.7882385253906,288.6514587402344,288.14288330078125,287.12286376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745020070113,0.0001620086986804,0.0008124933228828,-0.0064385174773633,0.0,0.0,0.0,-0.0061855255626142,60.0,0.6664022207260132,-0.0,-6.474783020848919e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.145535295829176e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.630715794628486e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,7.113220635801554e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.630707063479348e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004568380536511,287.4159851074219,294.1499938964844,288.11187744140625,286.7882385253906,288.6514587402344,288.14288330078125,287.12286376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745020070113,0.0001620086986804,0.0008124933228828,-0.0064385174773633,0.0,0.0,0.0,-0.0061855255626142,60.0,0.6664022207260132,-0.0,-6.474783020848919e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.15168202482164e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.637189214117824e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,7.118001667549834e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.637179755372928e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,0.0004571451281663,287.4124755859375,294.1499938964844,288.0963134765625,286.7712097167969,288.6419372558594,288.13848876953125,287.1234436035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009751563775353,0.0001663088187342,0.0008088475442491,-0.0066346148960292,0.0,0.0,0.0,-0.0062219607643783,60.0,0.656932532787323,-0.0,-6.483481485020094e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.15168202482164e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.637189214117824e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,7.118001667549834e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.637179755372928e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,0.0004571451281663,287.4124755859375,294.1499938964844,288.0963134765625,286.7712097167969,288.6419372558594,288.13848876953125,287.1234436035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009751563775353,0.0001663088187342,0.0008088475442491,-0.0066346148960292,0.0,0.0,0.0,-0.0062219607643783,60.0,0.656932532787323,-0.0,-6.483481485020094e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.158658212982118e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.644534293329345e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,7.123426621546969e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.644525562180206e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0004574935883283,287.4090270996094,294.1499938964844,288.07861328125,286.7532043457031,288.6322937011719,288.13262939453125,287.1239929199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009758989908732,0.0001711890217848,0.0008047099690884,-0.0068571642041206,0.0,0.0,0.0,-0.0062633110210299,60.0,0.6459991931915283,-0.0,-6.493360160675365e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.158658212982118e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.644534293329345e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,7.123426621546969e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.644525562180206e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0004574935883283,287.4090270996094,294.1499938964844,288.07861328125,286.7532043457031,288.6322937011719,288.13262939453125,287.1239929199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009758989908732,0.0001711890217848,0.0008047099690884,-0.0068571642041206,0.0,0.0,0.0,-0.0062633110210299,60.0,0.6459991931915283,-0.0,-6.493360160675365e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.162368951365352e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.64844148256816e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.126312993932515e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.648432751419024e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0004576789215207,287.4073181152344,294.1499938964844,288.06903076171875,286.7438659667969,288.6274108886719,288.1292724609375,287.1242980957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009762941044755,0.0001737851416692,0.0008025089628063,-0.0069755534641444,0.0,0.0,0.0,-0.0062853088602423,60.0,0.6401370167732239,-0.0,-6.49861817691999e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.166402742266656e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.65268991421908e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,7.129450386855751e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.652681183069944e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,0.0004578804655466,287.4056396484375,294.1499938964844,288.0589904785156,286.7343139648437,288.6224365234375,288.12518310546875,287.12457275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009767237352207,0.0001766079803928,0.0008001157548278,-0.0071042808704078,0.0,0.0,0.0,-0.0063092275522649,60.0,0.6337444186210632,-0.0,-6.504338045942859e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.174874139716847e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.66161023825407e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.136038766475394e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.661601507104932e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,0.0004583036352414,287.4022521972656,294.1499938964844,288.0375671386719,286.71466064453125,288.6123962402344,288.1159362792969,287.1251220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009776256047189,0.0001825354702305,0.0007950901053845,-0.0073745870031416,0.0,0.0,0.0,-0.0063594509847462,60.0,0.6202553510665894,-0.0,-6.516357586860978e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.174874139716847e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.66161023825407e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.136038766475394e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.661601507104932e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,0.0004583036352414,287.4022521972656,294.1499938964844,288.0375671386719,286.71466064453125,288.6123962402344,288.1159362792969,287.1251220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009776256047189,0.0001825354702305,0.0007950901053845,-0.0073745870031416,0.0,0.0,0.0,-0.0063594509847462,60.0,0.6202553510665894,-0.0,-6.516357586860978e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.18020959943533e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.66722800512798e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,7.140188245102763e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.667219273978844e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0004585701099131,287.4002380371094,294.1499938964844,288.02398681640625,286.7025451660156,288.6062927246094,288.1097106933594,287.1254577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009781935950741,0.0001862685603555,0.0007919250638224,-0.007544822525233,0.0,0.0,0.0,-0.0063910819590091,60.0,0.6117298603057861,-0.0,-6.523932682966915e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.183986549032852e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.671205771155655e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,7.143125549191609e-05,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.671197040006518e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,0.0004587587900459,287.3988952636719,294.1499938964844,288.0146484375,286.6943054199219,288.60211181640625,288.1048278808594,287.12567138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000978595810011,0.0001889115810627,0.0007896842435002,-0.007665348239243,0.0,0.0,0.0,-0.006413476075977,60.0,0.6056821346282959,-0.0,-6.529298701707377e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.193652658723296e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.681384835857898e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,7.150643796194345e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.68137610470876e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.000459241651697,287.3955993652344,294.1499938964844,287.9903869628906,286.6733703613281,288.5915832519531,288.0917663574219,287.126220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009796251542866,0.0001956761698238,0.0007839489844627,-0.0079738236963748,0.0,0.0,0.0,-0.0064707933925092,60.0,0.5901625156402588,-0.0,-6.543042019302447e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.193652658723296e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.681384835857898e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,7.150643796194345e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.68137610470876e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.000459241651697,287.3955993652344,294.1499938964844,287.9903869628906,286.6733703613281,288.5915832519531,288.0917663574219,287.126220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009796251542866,0.0001956761698238,0.0007839489844627,-0.0079738236963748,0.0,0.0,0.0,-0.0064707933925092,60.0,0.5901625156402588,-0.0,-6.543042019302447e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.203777881339192e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.69204629654996e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,7.158518565120175e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.692038292996584e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0004597474471665,287.3923034667969,294.1499938964844,287.9649963378906,286.6518859863281,288.5807800292969,288.07684326171875,287.12677001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009807033929973,0.000202761919354,0.0007779415464028,-0.0082969414070248,0.0,0.0,0.0,-0.006530831567943,60.0,0.573844850063324,-0.0,-6.55745395761187e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.203777881339192e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.69204629654996e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,7.158518565120175e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.692038292996584e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0004597474471665,287.3923034667969,294.1499938964844,287.9649963378906,286.6518859863281,288.5807800292969,288.07684326171875,287.12677001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009807033929973,0.000202761919354,0.0007779415464028,-0.0082969414070248,0.0,0.0,0.0,-0.006530831567943,60.0,0.573844850063324,-0.0,-6.55745395761187e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.209036215906964e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.697583300294356e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.162608380895108e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.69757529674098e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0004600100801326,287.39068603515625,294.1499938964844,287.9519348144531,286.6409912109375,288.57525634765625,288.0683288574219,287.12701416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009812634671106,0.0002064416039502,0.0007748219068162,-0.0084647377952933,0.0,0.0,0.0,-0.0065620108507573,60.0,0.5653189420700073,-0.0,-6.564943788589518e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.214322199113668e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.703150135464966e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,7.166719296947122e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.703141404315828e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0004602741391863,287.3890686035156,294.1499938964844,287.93865966796875,286.6299743652344,288.5696716308594,288.0595703125,287.1272888183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009818265680223,0.0002101411082549,0.0007716853870078,-0.0086334375664591,0.0,0.0,0.0,-0.0065933573059737,60.0,0.5567148923873901,-0.0,-6.572479094302254e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.225105895893648e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.714505722513422e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.175107020884752e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.714497718960048e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0004608128219842,287.3858642578125,294.1499938964844,287.91162109375,286.60772705078125,288.5583190917969,288.0406494140625,287.1278076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829748887568,0.0002176881534978,0.0007652867352589,-0.0089775854721665,0.0,0.0,0.0,-0.006657303776592,60.0,0.5391162037849426,-0.0,-6.58786376561693e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.225105895893648e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.714505722513422e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.175107020884752e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.714497718960048e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0004608128219842,287.3858642578125,294.1499938964844,287.91162109375,286.60772705078125,288.5583190917969,288.0406494140625,287.1278076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829748887568,0.0002176881534978,0.0007652867352589,-0.0089775854721665,0.0,0.0,0.0,-0.006657303776592,60.0,0.5391162037849426,-0.0,-6.58786376561693e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.236091136699542e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.726073039928453e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,7.183650450315326e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.726064308779314e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0004613615456037,287.3826904296875,294.1499938964844,287.88409423828125,286.5852355957031,288.5466613769531,288.0198669433594,287.1283264160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841447463259,0.0002253758430015,0.0007587688742205,-0.0093281436711549,0.0,0.0,0.0,-0.0067224423401057,60.0,0.5210438966751099,-0.0,-6.603553970307986e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.236091136699542e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.726073039928453e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,7.183650450315326e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.726064308779314e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0004613615456037,287.3826904296875,294.1499938964844,287.88409423828125,286.5852355957031,288.5466613769531,288.0198669433594,287.1283264160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841447463259,0.0002253758430015,0.0007587688742205,-0.0093281436711549,0.0,0.0,0.0,-0.0067224423401057,60.0,0.5210438966751099,-0.0,-6.603553970307986e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.247182606486604e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.7377531346865e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.192276825662702e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.737745131133124e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004619156243279,287.3795471191406,294.1499938964844,287.8562316894531,286.56256103515625,288.5346984863281,287.9971923828125,287.1288452148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009853260125964,0.0002331386931473,0.000752187334001,-0.0096821263432502,0.0,0.0,0.0,-0.0067882183939218,60.0,0.5026240348815918,-0.0,-6.619416126341093e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.247182606486604e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.7377531346865e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.192276825662702e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.737745131133124e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004619156243279,287.3795471191406,294.1499938964844,287.8562316894531,286.56256103515625,288.5346984863281,287.9971923828125,287.1288452148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009853260125964,0.0002331386931473,0.000752187334001,-0.0096821263432502,0.0,0.0,0.0,-0.0067882183939218,60.0,0.5026240348815918,-0.0,-6.619416126341093e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
