time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436380,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.258295176550746e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.74945432972163e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,7.20091920811683e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.749446326168254e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004624706925824,287.3764343261719,294.1499938964844,287.82830810546875,286.5398254394531,288.5223999023437,287.97296142578125,287.1293334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009865094907581,0.0002409155276836,0.0007455939194187,-0.0100367423146963,0.0,0.0,0.0,-0.0068541122600436,60.0,0.4840374588966369,-0.0,-6.635325888737499e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.258295176550746e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.74945432972163e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,7.20091920811683e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.749446326168254e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004624706925824,287.3764343261719,294.1499938964844,287.82830810546875,286.5398254394531,288.5223999023437,287.97296142578125,287.1293334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009865094907581,0.0002409155276836,0.0007455939194187,-0.0100367423146963,0.0,0.0,0.0,-0.0068541122600436,60.0,0.4840374588966369,-0.0,-6.635325888737499e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.263829997507857e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.75528237177059e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.205224392237142e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.755274368217216e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.0004627471498679,287.3748779296875,294.1499938964844,287.8143615722656,286.5284729003906,288.51611328125,287.9601745605469,287.12957763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870989015325,0.0002447892038617,0.000742309668567,-0.0102133760228753,0.0,0.0,0.0,-0.0068869343958795,60.0,0.4747274816036224,-0.0,-6.643258387839523e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.269345173379406e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.761090041138232e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.209513569250703e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.761082037584856e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.000463022646727,287.37335205078125,294.1499938964844,287.80047607421875,286.5171203613281,288.509765625,287.94708251953125,287.1298217773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009876862168312,0.0002486491284798,0.0007390370592474,-0.0103893829509615,0.0,0.0,0.0,-0.0069196396507322,60.0,0.4654381871223449,-0.0,-6.651166728488533e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.2803304141853e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.772658086149022e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,7.218057726277038e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.772650810191408e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004635714285541,287.3703308105469,294.1499938964844,287.77294921875,286.4945068359375,288.49688720703125,287.9204406738281,287.1303100585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888561908155,0.0002563376328907,0.0007325185579247,-0.0107399625703692,0.0,0.0,0.0,-0.0069847851991653,60.0,0.4469155967235565,-0.0,-6.66693367179505e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.2803304141853e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.772658086149022e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,7.218057726277038e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.772650810191408e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004635714285541,287.3703308105469,294.1499938964844,287.77294921875,286.4945068359375,288.49688720703125,287.9204406738281,287.1303100585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888561908155,0.0002563376328907,0.0007325185579247,-0.0107399625703692,0.0,0.0,0.0,-0.0069847851991653,60.0,0.4469155967235565,-0.0,-6.66693367179505e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.287680586567149e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.780397522263228e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,7.223773718578741e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.780390246305616e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0004639385442715,287.3682861328125,294.1499938964844,287.7545166015625,286.4792175292969,288.48797607421875,287.9017944335937,287.1306457519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009896388510242,0.000261481385678,0.0007281575235538,-0.0109745068475604,0.0,0.0,0.0,-0.0070283687673509,60.0,0.4344963729381561,-0.0,-6.677492336848445e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.291137394029648e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.784038411453366e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,7.226462912512943e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.784030407899992e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,0.0004641112464014,287.3673095703125,294.1499938964844,287.7459716796875,286.4720764160156,288.4837646484375,287.8930053710937,287.1307678222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009900071891024,0.0002639009617269,0.0007261061691679,-0.0110848322510719,0.0,0.0,0.0,-0.0070488704368472,60.0,0.4286521077156067,-0.0,-6.682461872742351e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.30174719542265e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.795210644369944e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,7.234714576043189e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.79520264081657e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.000464641227154,287.3643493652344,294.1499938964844,287.7196960449219,286.449951171875,288.4704284667969,287.8651123046875,287.1312561035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911371162161,0.0002713264257181,0.0007198106613941,-0.0114234117791056,0.0,0.0,0.0,-0.0071117873303592,60.0,0.4107113182544708,-0.0,-6.697724330706478e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.30174719542265e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.795210644369944e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,7.234714576043189e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.79520264081657e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.000464641227154,287.3643493652344,294.1499938964844,287.7196960449219,286.449951171875,288.4704284667969,287.8651123046875,287.1312561035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911371162161,0.0002713264257181,0.0007198106613941,-0.0114234117791056,0.0,0.0,0.0,-0.0071117873303592,60.0,0.4107113182544708,-0.0,-6.697724330706478e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.31201211642474e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.806019807001576e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.242698484333232e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.8060118034482e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.000465153978439,287.36138916015625,294.1499938964844,287.6943664550781,286.42822265625,288.45684814453125,287.8369445800781,287.1317138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992230256088,0.0002785102697089,0.0007137200445868,-0.0117509691044688,0.0,0.0,0.0,-0.0071726567111909,60.0,0.3933503031730652,-0.0,-6.712507172323967e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.31201211642474e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.806019807001576e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.242698484333232e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.8060118034482e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.000465153978439,287.36138916015625,294.1499938964844,287.6943664550781,286.42822265625,288.45684814453125,287.8369445800781,287.1317138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992230256088,0.0002785102697089,0.0007137200445868,-0.0117509691044688,0.0,0.0,0.0,-0.0071726567111909,60.0,0.3933503031730652,-0.0,-6.712507172323967e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.317015792476012e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.811289055505767e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.246589666465297e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.811281051952392e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,0.0004654039512388,287.35992431640625,294.1499938964844,287.6820983886719,286.4175109863281,288.45001220703125,287.8228759765625,287.1319274902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992763089016,0.0002820121590048,0.0007107509300112,-0.0119106424972414,0.0,0.0,0.0,-0.0072023281827569,60.0,0.3848799467086792,-0.0,-6.719719181091932e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.321901598013936e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.816433157538997e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.250389899127185e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.81642588158138e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0004656479868572,287.3584899902344,294.1499938964844,287.670166015625,286.4069519042969,288.443115234375,287.808837890625,287.13214111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932833490893,0.0002854311314877,0.0007078522467054,-0.0120665337890386,0.0,0.0,0.0,-0.0072312979027628,60.0,0.3765882849693298,-0.0,-6.726764212316996e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.331288310931996e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.826318273553623e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.257690594997257e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.826310270000248e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0004661168786697,287.3555908203125,294.1499938964844,287.6473083496094,286.3862609863281,288.42919921875,287.78106689453125,287.132568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942833567038,0.0002920004189945,0.0007022829377092,-0.0123660638928413,0.0,0.0,0.0,-0.0072869616560637,60.0,0.3605591952800751,-0.0,-6.740311420116998e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.331288310931996e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.826318273553623e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.257690594997257e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.826310270000248e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0004661168786697,287.3555908203125,294.1499938964844,287.6473083496094,286.3862609863281,288.42919921875,287.78106689453125,287.132568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942833567038,0.0002920004189945,0.0007022829377092,-0.0123660638928413,0.0,0.0,0.0,-0.0072869616560637,60.0,0.3605591952800751,-0.0,-6.740311420116998e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.340044198324904e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.835537639446557e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.264500163728371e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.835530363488942e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0004665542510338,287.3527526855469,294.1499938964844,287.6260070800781,286.3662414550781,288.4151611328125,287.7538452148437,287.1330261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952157270163,0.0002981275029014,0.0006970882532186,-0.0126454280689358,0.0,0.0,0.0,-0.0073388773016631,60.0,0.3454281985759735,-0.0,-6.75295837027079e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.340044198324904e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.835537639446557e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.264500163728371e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.835530363488942e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0004665542510338,287.3527526855469,294.1499938964844,287.6260070800781,286.3662414550781,288.4151611328125,287.7538452148437,287.1330261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952157270163,0.0002981275029014,0.0006970882532186,-0.0126454280689358,0.0,0.0,0.0,-0.0073388773016631,60.0,0.3454281985759735,-0.0,-6.75295837027079e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.34779382077977e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.843698353506623e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.270527567015961e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.84369107754901e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004669413610827,287.3499450683594,294.1499938964844,287.6064758300781,286.3469543457031,288.4010009765625,287.7276611328125,287.1334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960408788174,0.0003035503614228,0.0006924904882907,-0.0128926802426576,0.0,0.0,0.0,-0.0073848250322043,60.0,0.3315934240818023,-0.0,-6.764161497585519e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.34779382077977e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.843698353506623e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.270527567015961e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.84369107754901e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004669413610827,287.3499450683594,294.1499938964844,287.6064758300781,286.3469543457031,288.4010009765625,287.7276611328125,287.1334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960408788174,0.0003035503614228,0.0006924904882907,-0.0128926802426576,0.0,0.0,0.0,-0.0073848250322043,60.0,0.3315934240818023,-0.0,-6.764161497585519e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.354509529657662e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.850770584307612e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.275750249391422e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.850763308349995e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004672768409363,287.3471374511719,294.1499938964844,287.5888977050781,286.3285217285156,288.38677978515625,287.7027587890625,287.1338195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967561345547,0.0003082494949921,0.0006885065813548,-0.0131069328635931,0.0,0.0,0.0,-0.0074246423318982,60.0,0.3189514577388763,-0.0,-6.773877458954304e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.354509529657662e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.850770584307612e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.275750249391422e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.850763308349995e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004672768409363,287.3471374511719,294.1499938964844,287.5888977050781,286.3285217285156,288.38677978515625,287.7027587890625,287.1338195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967561345547,0.0003082494949921,0.0006885065813548,-0.0131069328635931,0.0,0.0,0.0,-0.0074246423318982,60.0,0.3189514577388763,-0.0,-6.773877458954304e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.35764837777242e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.854076051851736e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,7.278192060766742e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.85406877589412e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0004674336523748,287.34576416015625,294.1499938964844,287.5809020996094,286.3196716308594,288.3796691894531,287.6906433105469,287.134033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997090479359,0.0003104457573499,0.0006866446929052,-0.0132070695981383,0.0,0.0,0.0,-0.0074432520195841,60.0,0.3129343390464782,-0.0,-6.778420669206754e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.360272815683857e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.85683873295784e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,7.28023296687752e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.856831457000226e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004675647069234,287.3443908691406,294.1499938964844,287.573486328125,286.31103515625,288.37255859375,287.67901611328125,287.1342163085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973694104701,0.0003122812777291,0.000685088103637,-0.0132907582446932,0.0,0.0,0.0,-0.0074588027782738,60.0,0.3073938488960266,-0.0,-6.782219230672126e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.364284051116556e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.861063153948636e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.283352897502482e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.86105587799102e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004677651158999,287.3416748046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3583374023437,287.6574401855469,287.1346130371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977966547012,0.0003150867705699,0.0006827098550274,-0.0134186707437038,0.0,0.0,0.0,-0.0074825757183134,60.0,0.2977012395858764,-0.0,-6.788026496451495e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.364284051116556e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.861063153948636e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.283352897502482e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.86105587799102e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004677651158999,287.3416748046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3583374023437,287.6574401855469,287.1346130371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977966547012,0.0003150867705699,0.0006827098550274,-0.0134186707437038,0.0,0.0,0.0,-0.0074825757183134,60.0,0.2977012395858764,-0.0,-6.788026496451495e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.366539597976951e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.863438026513904e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.285107130883262e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.863431478152052e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0004678777768276,287.3396301269531,294.1499938964844,287.5522766113281,286.2828369140625,288.3475952148437,287.6423645019531,287.1349182128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980367030948,0.0003166636452078,0.0006813730578869,-0.0134905651211738,0.0,0.0,0.0,-0.0074959374032914,60.0,0.2913204133510589,-0.0,-6.791291440322311e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.367013990413398e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.863937157206236e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,7.285475294338539e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.863929881248624e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0004679014673456,287.3389892578125,294.1499938964844,287.54998779296875,286.2792663574219,288.3442077636719,287.6379089355469,287.1349792480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980869945138,0.0003169945266563,0.0006810924387536,-0.0135056525468826,0.0,0.0,0.0,-0.007498740684241,60.0,0.2895480394363403,-0.0,-6.79197711406232e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.36872893362306e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.865743049886078e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.286808977369219e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.865735773928463e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0004679871199186,287.3363342285156,294.1499938964844,287.5417785644531,286.2650451660156,288.3301696777344,287.62030029296875,287.1353454589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982691844925,0.0003181920328643,0.000680077180732,-0.0135602504014968,0.0,0.0,0.0,-0.0075088874436914,60.0,0.2827692627906799,-0.0,-6.794456908210122e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.36872893362306e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.865743049886078e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.286808977369219e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.865735773928463e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0004679871199186,287.3363342285156,294.1499938964844,287.5417785644531,286.2650451660156,288.3301696777344,287.62030029296875,287.1353454589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982691844925,0.0003181920328643,0.000680077180732,-0.0135602504014968,0.0,0.0,0.0,-0.0075088874436914,60.0,0.2827692627906799,-0.0,-6.794456908210122e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.369863255415112e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.866937034530564e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.287690823432058e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.866930486168712e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004680438141804,287.333740234375,294.1499938964844,287.5351867675781,286.25177001953125,288.3162536621094,287.6046447753906,287.1357116699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983895579352,0.0003189831331837,0.0006794064538553,-0.0135963186621665,0.0,0.0,0.0,-0.0075155906379222,60.0,0.2772484421730041,-0.0,-6.796096130301521e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.369863255415112e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.866937034530564e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.287690823432058e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.866930486168712e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004680438141804,287.333740234375,294.1499938964844,287.5351867675781,286.25177001953125,288.3162536621094,287.6046447753906,287.1357116699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983895579352,0.0003189831331837,0.0006794064538553,-0.0135963186621665,0.0,0.0,0.0,-0.0075155906379222,60.0,0.2772484421730041,-0.0,-6.796096130301521e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.370291809318589e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.867388143902645e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.288024062290788e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.867381595540792e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,0.0004680652054958,287.3324279785156,294.1499938964844,287.5325012207031,286.2455139160156,288.309326171875,287.597412109375,287.1358947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984347270801,0.0003192814474459,0.0006791533669456,-0.0136099187657237,0.0,0.0,0.0,-0.0075181168504059,60.0,0.2748564779758453,-0.0,-6.796714302481632e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.370547923026606e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.867658081930132e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.288223423529416e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.867651533568278e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,0.0004680780111812,287.3311462402344,294.1499938964844,287.5301513671875,286.23944091796875,288.302490234375,287.59088134765625,287.1360778808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984618518501,0.0003194591845385,0.0006790026091039,-0.0136180240660905,0.0,0.0,0.0,-0.007519622799009,60.0,0.2728744149208069,-0.0,-6.797082363618756e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.370785119244827e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.867906919680536e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,7.288407505257055e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.867900371318684e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004680898564402,287.3285827636719,294.1499938964844,287.52655029296875,286.2279052734375,288.2889099121094,287.5789794921875,287.13641357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998486764729,0.0003196217294316,0.0006788650644011,-0.0136254336684942,0.0,0.0,0.0,-0.0075210016220808,60.0,0.2695372700691223,-0.0,-6.797419160875506e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.370785119244827e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.867906919680536e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,7.288407505257055e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.867900371318684e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004680898564402,287.3285827636719,294.1499938964844,287.52655029296875,286.2279052734375,288.2889099121094,287.5789794921875,287.13641357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998486764729,0.0003196217294316,0.0006788650644011,-0.0136254336684942,0.0,0.0,0.0,-0.0075210016220808,60.0,0.2695372700691223,-0.0,-6.797419160875506e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.370590123580767e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.867702465271576e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.28825616533868e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.867695916909724e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,0.0004680801357608,287.3260498046875,294.1499938964844,287.52423095703125,286.2171325683594,288.2755126953125,287.56884765625,287.1367492675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984655771404,0.0003194823802914,0.0006789832259528,-0.0136190811172127,0.0,0.0,0.0,-0.0075198207050561,60.0,0.2671315371990204,-0.0,-6.797129969982052e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.370590123580767e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.867702465271576e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.28825616533868e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.867695916909724e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,0.0004680801357608,287.3260498046875,294.1499938964844,287.52423095703125,286.2171325683594,288.2755126953125,287.56884765625,287.1367492675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984655771404,0.0003194823802914,0.0006789832259528,-0.0136190811172127,0.0,0.0,0.0,-0.0075198207050561,60.0,0.2671315371990204,-0.0,-6.797129969982052e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
