time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438660,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.369956387672572e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.867034532362597e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,7.287762855412439e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.867027984000742e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,0.0004680484707932,287.3235778808594,294.1499938964844,287.5231018066406,286.20703125,288.2623291015625,287.5604248046875,287.1370544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983974741771,0.0003190351999364,0.0006793623324483,-0.0135986916720867,0.0,0.0,0.0,-0.0075160316191613,60.0,0.2656108736991882,-0.0,-6.796204132797359e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.369956387672572e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.867034532362597e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,7.287762855412439e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.867027984000742e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,0.0004680484707932,287.3235778808594,294.1499938964844,287.5231018066406,286.20703125,288.2623291015625,287.5604248046875,287.1370544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983974741771,0.0003190351999364,0.0006793623324483,-0.0135986916720867,0.0,0.0,0.0,-0.0075160316191613,60.0,0.2656108736991882,-0.0,-6.796204132797359e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.368828614242376e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.8658463684842e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,7.286885374924168e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.865840547718108e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.0004679921548813,287.32110595703125,294.1499938964844,287.5230407714844,286.1975402832031,288.2494506835937,287.5538330078125,287.1373596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982767514884,0.0003182424698024,0.0006800343398936,-0.013562548905611,0.0,0.0,0.0,-0.0075093139894306,60.0,0.2649804949760437,-0.0,-6.794561357992279e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.368828614242376e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.8658463684842e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,7.286885374924168e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.865840547718108e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.0004679921548813,287.32110595703125,294.1499938964844,287.5230407714844,286.1975402832031,288.2494506835937,287.5538330078125,287.1373596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982767514884,0.0003182424698024,0.0006800343398936,-0.013562548905611,0.0,0.0,0.0,-0.0075093139894306,60.0,0.2649804949760437,-0.0,-6.794561357992279e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.368147584609687e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.86512895906344e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,7.286355685209855e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.865123138297348e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004679581033997,287.31988525390625,294.1499938964844,287.5233764648437,286.1929931640625,288.2430419921875,287.5509033203125,287.13751220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982038754969,0.0003177637991029,0.0006804400472901,-0.0135407261550426,0.0,0.0,0.0,-0.0075052580796182,60.0,0.2648508846759796,-0.0,-6.793570150875895e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.367331949761136e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.864269668469204e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.285720494110137e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.864263847703114e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.000467917358037,287.3186950683594,294.1499938964844,287.52392578125,286.1885681152344,288.2367553710937,287.5484313964844,287.1376647949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981166804209,0.0003171910357195,0.0006809256738051,-0.0135146118700504,0.0,0.0,0.0,-0.0075004049576818,60.0,0.2649283409118652,-0.0,-6.792383544507177e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.365426376461984e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.862262959359214e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,7.284238381544128e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.862257138593122e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004678221885114,287.3162841796875,294.1499938964844,287.5256652832031,286.1800537109375,288.22430419921875,287.5443420410156,287.1379699707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997913419269,0.0003158536565024,0.0006820597918704,-0.0134536344558,0.0,0.0,0.0,-0.0074890744872391,60.0,0.2654681205749511,-0.0,-6.789613848923183e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.365426376461984e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.862262959359214e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,7.284238381544128e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.862257138593122e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004678221885114,287.3162841796875,294.1499938964844,287.5256652832031,286.1800537109375,288.22430419921875,287.5443420410156,287.1379699707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997913419269,0.0003158536565024,0.0006820597918704,-0.0134536344558,0.0,0.0,0.0,-0.0074890744872391,60.0,0.2654681205749511,-0.0,-6.789613848923183e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.363501885673033e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.860236605163664e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.28274171706289e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.860230784397572e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004677260876633,287.3143005371094,294.1499938964844,287.5276794433594,286.1732177734375,288.21405029296875,287.5418395996094,287.1382141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997707946226,0.0003145038790535,0.0006832040962763,-0.0133920954540371,0.0,0.0,0.0,-0.0074776373803615,60.0,0.2663518190383911,-0.0,-6.786819284343437e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.363127901451662e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.859842975856736e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,7.282450678758323e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.859836427494884e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,0.0004677074030041,287.3139343261719,294.1499938964844,287.5281066894531,286.17193603515625,288.2121276855469,287.5413818359375,287.1382751464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976681321859,0.0003142414498142,0.0006834266823716,-0.0133801288902759,0.0,0.0,0.0,-0.0074754138477146,60.0,0.2665273249149322,-0.0,-6.786276429693316e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.360268450109288e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.856831457000226e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.280226418515667e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.856825636234134e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004675645614042,287.3116149902344,294.1499938964844,287.5311889648437,286.16412353515625,288.2003479003906,287.5399780273437,287.1385498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973628912121,0.0003122361958958,0.0006851266953162,-0.0132887028157711,0.0,0.0,0.0,-0.0074584227986633,60.0,0.2682121992111206,-0.0,-6.782125439031006e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.360268450109288e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.856831457000226e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.280226418515667e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.856825636234134e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004675645614042,287.3116149902344,294.1499938964844,287.5311889648437,286.16412353515625,288.2003479003906,287.5399780273437,287.1385498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973628912121,0.0003122361958958,0.0006851266953162,-0.0132887028157711,0.0,0.0,0.0,-0.0074584227986633,60.0,0.2682121992111206,-0.0,-6.782125439031006e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.35713542276062e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.853531082626432e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.277788972714916e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.85352526186034e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.000467408041004,287.3092956542969,294.1499938964844,287.53472900390625,286.1565246582031,288.1887512207031,287.5392150878906,287.1388244628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970286628231,0.0003100390895269,0.0006869896315038,-0.0131885288283228,0.0,0.0,0.0,-0.0074398075230419,60.0,0.2701165676116943,-0.0,-6.777579386607614e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.35713542276062e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.853531082626432e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.277788972714916e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.85352526186034e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.000467408041004,287.3092956542969,294.1499938964844,287.53472900390625,286.1565246582031,288.1887512207031,287.5392150878906,287.1388244628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970286628231,0.0003100390895269,0.0006869896315038,-0.0131885288283228,0.0,0.0,0.0,-0.0074398075230419,60.0,0.2701165676116943,-0.0,-6.777579386607614e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.355459042126311e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.851766662904991e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.276485848706216e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.8517608421389e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004673243383876,287.30816650390625,294.1499938964844,287.5366516113281,286.1528015136719,288.1830139160156,287.5390319824219,287.13897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968497324734,0.0003088642260991,0.0006879855063743,-0.0131349619477987,0.0,0.0,0.0,-0.007429851219058,60.0,0.2711589932441711,-0.0,-6.77514861990858e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.353604400530456e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.849813068285584e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.275042298715562e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.849807247519492e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.0004672316717915,287.3070373535156,294.1499938964844,287.5386657714844,286.14910888671875,288.1773986816406,287.5392150878906,287.1390991210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996651710011,0.0003075637214351,0.0006890880176797,-0.0130756665021181,0.0,0.0,0.0,-0.0074188318103551,60.0,0.2723158299922943,-0.0,-6.772459215653728e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.349732135888188e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.845735621638596e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.272030779859051e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.845729800872503e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,0.0004670382477343,287.3047790527344,294.1499938964844,287.5428466796875,286.1417541503906,288.166259765625,287.539794921875,287.1393737792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962389012798,0.0003048496437259,0.0006913893157616,-0.0129519207403063,0.0,0.0,0.0,-0.007395836059004,60.0,0.274700790643692,-0.0,-6.766847349126692e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.349732135888188e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.845735621638596e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.272030779859051e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.845729800872503e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,0.0004670382477343,287.3047790527344,294.1499938964844,287.5428466796875,286.1417541503906,288.166259765625,287.539794921875,287.1393737792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962389012798,0.0003048496437259,0.0006913893157616,-0.0129519207403063,0.0,0.0,0.0,-0.007395836059004,60.0,0.274700790643692,-0.0,-6.766847349126692e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.345429862150922e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.841204882832244e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,7.268684566952288e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.841199062066151e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.000466823374154,287.3025817871094,294.1499938964844,287.5471496582031,286.13446044921875,288.15533447265625,287.5409240722656,287.1396179199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957801084965,0.0003018344868905,0.0006939455633983,-0.0128144463524222,0.0,0.0,0.0,-0.0073702880181372,60.0,0.2772513926029205,-0.0,-6.760615889334076e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.345429862150922e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.841204882832244e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,7.268684566952288e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.841199062066151e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.000466823374154,287.3025817871094,294.1499938964844,287.5471496582031,286.13446044921875,288.15533447265625,287.5409240722656,287.1396179199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957801084965,0.0003018344868905,0.0006939455633983,-0.0128144463524222,0.0,0.0,0.0,-0.0073702880181372,60.0,0.2772513926029205,-0.0,-6.760615889334076e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.34079071157612e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.83631907729432e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.265076419571415e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.83631398412399e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004665916203521,287.3003845214844,294.1499938964844,287.551513671875,286.1270751953125,288.1446838378906,287.5426025390625,287.139892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952853433787,0.0002985832106787,0.0006967021035961,-0.0126662058755755,0.0,0.0,0.0,-0.0073427399620413,60.0,0.2798864245414734,-0.0,-6.753899128852936e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.34079071157612e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.83631907729432e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.265076419571415e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.83631398412399e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004665916203521,287.3003845214844,294.1499938964844,287.551513671875,286.1270751953125,288.1446838378906,287.5426025390625,287.139892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952853433787,0.0002985832106787,0.0006967021035961,-0.0126662058755755,0.0,0.0,0.0,-0.0073427399620413,60.0,0.2798864245414734,-0.0,-6.753899128852936e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.335833601653576e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.831098577706145e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.261220162035897e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.831092756940052e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004663439758587,287.2982177734375,294.1499938964844,287.5557556152344,286.1195678710937,288.1343078613281,287.5447998046875,287.14013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947567014023,0.0002951089991256,0.000699647644069,-0.0125078000128269,0.0,0.0,0.0,-0.0073133022524416,60.0,0.2825004160404205,-0.0,-6.746726199935439e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.335833601653576e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.831098577706145e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.261220162035897e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.831092756940052e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004663439758587,287.2982177734375,294.1499938964844,287.5557556152344,286.1195678710937,288.1343078613281,287.5447998046875,287.14013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947567014023,0.0002951089991256,0.000699647644069,-0.0125078000128269,0.0,0.0,0.0,-0.0073133022524416,60.0,0.2825004160404205,-0.0,-6.746726199935439e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.333252091892064e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.828380279941484e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.259211997734383e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.828375186771154e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004662150458898,287.2971496582031,294.1499938964844,287.5578308105469,286.1157531738281,288.12921142578125,287.5460205078125,287.1402587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944813791662,0.0002933002833742,0.0007011811248958,-0.0124253313988447,0.0,0.0,0.0,-0.007297976873815,60.0,0.2837715446949005,-0.0,-6.742993008401754e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.330606553703548e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.825594315771012e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,7.257154356921092e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.825588495004922e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004660828853957,287.29608154296875,294.1499938964844,287.559814453125,286.1118469238281,288.12420654296875,287.5473327636719,287.1404113769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941993048414,0.000291446398478,0.0007027529063634,-0.0123408026993274,0.0,0.0,0.0,-0.0072822687216103,60.0,0.2850067913532257,-0.0,-6.73916815685516e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.325138671556488e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.819836122915147e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,7.252901559695601e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.81983102974482e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004658097750507,287.2939758300781,294.1499938964844,287.56353759765625,286.1038818359375,288.1143798828125,287.550048828125,287.1406555175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936162969097,0.0002876151411328,0.0007060011848807,-0.0121661135926842,0.0,0.0,0.0,-0.0072498060762882,60.0,0.2873163819313049,-0.0,-6.73126621109077e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.325138671556488e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.819836122915147e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,7.252901559695601e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.81983102974482e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004658097750507,287.2939758300781,294.1499938964844,287.56353759765625,286.1038818359375,288.1143798828125,287.550048828125,287.1406555175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936162969097,0.0002876151411328,0.0007060011848807,-0.0121661135926842,0.0,0.0,0.0,-0.0072498060762882,60.0,0.2873163819313049,-0.0,-6.73126621109077e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.319950186181812e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.814372606342658e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.248865586007014e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.814366785576568e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004655506054405,287.2920837402344,294.1499938964844,287.56658935546875,286.0962219238281,288.1055603027344,287.5526428222656,287.140869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930630913004,0.0002839795779436,0.0007090835133567,-0.012000348418951,0.0,0.0,0.0,-0.0072190016508102,60.0,0.2892071902751922,-0.0,-6.723772827399443e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.31949252844788e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.813890210352838e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.24850979167968e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.813885117182508e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004655277298297,287.2919006347656,294.1499938964844,287.5668334960937,286.0955505371094,288.10479736328125,287.5528564453125,287.1408996582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930143132805,0.0002836587955243,0.0007093555177561,-0.0119857210665941,0.0,0.0,0.0,-0.0072162835858762,60.0,0.2893571257591247,-0.0,-6.723112022655188e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.31371032493189e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.807800961425528e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.244012522278354e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.807795868255198e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004652389034163,287.28985595703125,294.1499938964844,287.569580078125,286.0868225097656,288.0954284667969,287.5556030273437,287.14111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923977777361,0.0002796073968056,0.0007127904100343,-0.0118009941652417,0.0,0.0,0.0,-0.0071819555014371,60.0,0.2910581529140472,-0.0,-6.714766698223684e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.31371032493189e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.807800961425528e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.244012522278354e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.807795868255198e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004652389034163,287.28985595703125,294.1499938964844,287.569580078125,286.0868225097656,288.0954284667969,287.5556030273437,287.14111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923977777361,0.0002796073968056,0.0007127904100343,-0.0118009941652417,0.0,0.0,0.0,-0.0071819555014371,60.0,0.2910581529140472,-0.0,-6.714766698223684e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.307840809924528e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.80162003543228e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,7.239446858875453e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.801614942261948e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004649457114282,287.287841796875,294.1499938964844,287.5716247558594,286.0776062011719,288.0863037109375,287.5582275390625,287.141357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991771928966,0.0002754949382506,0.000716277048923,-0.0116134816780686,0.0,0.0,0.0,-0.0071471100673079,60.0,0.2923370003700256,-0.0,-6.706300581527104e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.307840809924528e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.80162003543228e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,7.239446858875453e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.801614942261948e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004649457114282,287.287841796875,294.1499938964844,287.5716247558594,286.0776062011719,288.0863037109375,287.5582275390625,287.141357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991771928966,0.0002754949382506,0.000716277048923,-0.0116134816780686,0.0,0.0,0.0,-0.0071471100673079,60.0,0.2923370003700256,-0.0,-6.706300581527104e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.304891136707738e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.798513929126784e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.237152749439701e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.798508835956454e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0004647983587346,287.286865234375,294.1499938964844,287.5723571777344,286.0727844238281,288.08184814453125,287.55938720703125,287.1414794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914574911817,0.0002734282752498,0.0007180292159318,-0.0115192485973238,0.0,0.0,0.0,-0.0071295988745987,60.0,0.2927267849445343,-0.0,-6.702047983253578e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.301942918682472e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.795409278012812e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.234860095195472e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.795404184842482e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004646511224564,287.285888671875,294.1499938964844,287.5729064941406,286.0678100585937,288.0774230957031,287.5604858398437,287.1416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911431698128,0.0002713629219215,0.0007197802769951,-0.0114250760525465,0.0,0.0,0.0,-0.0071120993234217,60.0,0.2929922044277191,-0.0,-6.69779964823647e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.296059579355642e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.789213800104336e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.230283517856151e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.789208706934004e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004643572319764,287.283935546875,294.1499938964844,287.5732727050781,286.0574035644531,288.06866455078125,287.5624694824219,287.141845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905159240588,0.0002672408008947,0.000723275123164,-0.0112371193245053,0.0,0.0,0.0,-0.0070771719329059,60.0,0.2932603657245636,-0.0,-6.689324294484322e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.296059579355642e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.789213800104336e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.230283517856151e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.789208706934004e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004643572319764,287.283935546875,294.1499938964844,287.5732727050781,286.0574035644531,288.06866455078125,287.5624694824219,287.141845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905159240588,0.0002672408008947,0.000723275123164,-0.0112371193245053,0.0,0.0,0.0,-0.0070771719329059,60.0,0.2932603657245636,-0.0,-6.689324294484322e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
