time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440940,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.290242451243104e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.783087443793193e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.22575859981589e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.783082350622864e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004640666593331,287.2820129394531,294.1499938964844,287.5726318359375,286.0462951660156,288.0600891113281,287.56396484375,287.1420593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009898956632241,0.0002631650422699,0.0007267306791618,-0.0110512757673859,0.0,0.0,0.0,-0.0070426375605165,60.0,0.2928229570388794,-0.0,-6.680949837800655e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.290242451243104e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.783087443793193e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.22575859981589e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.783082350622864e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004640666593331,287.2820129394531,294.1499938964844,287.5726318359375,286.0462951660156,288.0600891113281,287.56396484375,287.1420593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009898956632241,0.0002631650422699,0.0007267306791618,-0.0110512757673859,0.0,0.0,0.0,-0.0070426375605165,60.0,0.2928229570388794,-0.0,-6.680949837800655e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.284522820962592e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.77706367848441e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.221310079330578e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.777059312909842e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004637809179257,287.2801208496094,294.1499938964844,287.5708312988281,286.034423828125,288.05157470703125,287.56494140625,287.1423034667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009892858797684,0.0002591573575045,0.00073012849316,-0.0108685363084077,0.0,0.0,0.0,-0.0070086801424622,60.0,0.2916857004165649,-0.0,-6.67272033183508e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.284522820962592e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.77706367848441e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.221310079330578e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.777059312909842e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004637809179257,287.2801208496094,294.1499938964844,287.5708312988281,286.034423828125,288.05157470703125,287.56494140625,287.1423034667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009892858797684,0.0002591573575045,0.00073012849316,-0.0108685363084077,0.0,0.0,0.0,-0.0070086801424622,60.0,0.2916857004165649,-0.0,-6.67272033183508e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.278939251089469e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.77118470473215e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,7.216967060230672e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.77117961156182e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004635020450223,287.2782592773437,294.1499938964844,287.5678100585937,286.021728515625,288.043212890625,287.5652770996094,287.1425170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886905318126,0.0002552455407567,0.0007334450492635,-0.0106901656836271,0.0,0.0,0.0,-0.0069755343720316,60.0,0.2897360324859619,-0.0,-6.664692620006464e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.278939251089469e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.77118470473215e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,7.216967060230672e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.77117961156182e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004635020450223,287.2782592773437,294.1499938964844,287.5678100585937,286.021728515625,288.043212890625,287.5652770996094,287.1425170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886905318126,0.0002552455407567,0.0007334450492635,-0.0106901656836271,0.0,0.0,0.0,-0.0069755343720316,60.0,0.2897360324859619,-0.0,-6.664692620006464e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.276227501686662e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.768328891368584e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,7.21485776011832e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.768324525794014e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004633665957953,287.2773132324219,294.1499938964844,287.5657653808594,286.0150146484375,288.0390319824219,287.56512451171875,287.14263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009884014725685,0.0002533457882236,0.0007350557134486,-0.0106035405769944,0.0,0.0,0.0,-0.0069594378583133,60.0,0.2883336246013641,-0.0,-6.660796003643554e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.273536124965176e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.765494178282096e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.21276446711272e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.765489812707528e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0004632321360986,287.2763977050781,294.1499938964844,287.5633850097656,286.0080871582031,288.0348815917969,287.5648498535156,287.1427307128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009881145088002,0.0002514598309062,0.0007366547361016,-0.0105175441130995,0.0,0.0,0.0,-0.006943458225578,60.0,0.286825031042099,-0.0,-6.656928519532812e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.26829015952535e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.759969543665648e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.208684110082686e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.75996517809108e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0004629700852092,287.27459716796875,294.1499938964844,287.5574951171875,285.9934997558594,288.026611328125,287.5637512207031,287.1429748535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009875550167635,0.0002477841335348,0.0007397709414362,-0.0103499395772814,0.0,0.0,0.0,-0.0069123124703764,60.0,0.2831099331378937,-0.0,-6.649393924362812e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.26829015952535e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.759969543665648e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.208684110082686e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.75996517809108e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0004629700852092,287.27459716796875,294.1499938964844,287.5574951171875,285.9934997558594,288.026611328125,287.5637512207031,287.1429748535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009875550167635,0.0002477841335348,0.0007397709414362,-0.0103499395772814,0.0,0.0,0.0,-0.0069123124703764,60.0,0.2831099331378937,-0.0,-6.649393924362812e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.26325737964362e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.754670463735238e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.204769644886255e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.754665370564908e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004627187154255,287.2727966308594,294.1499938964844,287.54998779296875,285.97784423828125,288.0183410644531,287.561767578125,287.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,0.0002442580880597,0.0007427603704854,-0.010189157910645,0.0,0.0,0.0,-0.0068824361078441,60.0,0.2783784568309784,-0.0,-6.642170546911076e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.26325737964362e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.754670463735238e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.204769644886255e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.754665370564908e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004627187154255,287.2727966308594,294.1499938964844,287.54998779296875,285.97784423828125,288.0183410644531,287.561767578125,287.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,0.0002442580880597,0.0007427603704854,-0.010189157910645,0.0,0.0,0.0,-0.0068824361078441,60.0,0.2783784568309784,-0.0,-6.642170546911076e-08,0.0,283.1755676269531,287.1687316894531,291.5489196777344,292.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.77243615691078e-22,-4.886218078455389e-22,-4.88621757358441e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
