time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.76226806640625,0.0,0.0,0.0009349067695438,296.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76318359375,0.0,0.0,0.0009845017921179,296.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7622375488281,0.0,0.0,0.0007271497161127,296.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7500915527344,0.0,0.0,0.0009845017921179,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81109619140625,0.0,0.0,0.0046700527891516,294.0387878417969,294.1499938964844,284.2444152832031,284.2444152832031,291.6268615722656,291.5708312988281,293.18426513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.5156100988388062,-5.891929686185904e-05,-0.5155511498451233,0.10942043364048,0.0,0.0,0.0,8.96512508392334,60.0,-69.27721405029297,-0.0,-6.764178124285536e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.76226806640625,0.0,0.0,0.0009349067695438,296.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76318359375,0.0,0.0,0.0009845017921179,296.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7622375488281,0.0,0.0,0.0007271497161127,296.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7500915527344,0.0,0.0,0.0009845017921179,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81109619140625,0.0,0.0,0.0046700527891516,294.0387878417969,294.1499938964844,284.2444152832031,284.2444152832031,291.6268615722656,291.5708312988281,293.18426513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.5156100988388062,-5.891929686185904e-05,-0.5155511498451233,0.10942043364048,0.0,0.0,0.0,8.96512508392334,60.0,-69.27721405029297,-0.0,-6.764178124285536e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3549194335937,0.0,0.0,9.537709411233664e-05,296.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3565979003906,0.0,0.0,0.0001004366713459,296.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3543701171875,0.0,0.0,7.418218592647463e-05,296.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309326171875,0.0,0.0,0.0001004366713459,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4514465332031,0.0,0.0,0.0004764283366966,294.8123474121094,294.1499938964844,284.2357788085937,284.2357788085937,291.0927124023437,289.3428649902344,293.191162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164990089833,1.6618872678009211e-06,0.0010148370638489,-0.0185128524899482,0.0,0.0,0.0,-0.0085114408284425,60.0,-22.92173957824707,-0.0,-7.04109197613434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3549194335937,0.0,0.0,9.537709411233664e-05,296.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3565979003906,0.0,0.0,0.0001004366713459,296.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3543701171875,0.0,0.0,7.418218592647463e-05,296.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309326171875,0.0,0.0,0.0001004366713459,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4514465332031,0.0,0.0,0.0004764283366966,294.8123474121094,294.1499938964844,284.2357788085937,284.2357788085937,291.0927124023437,289.3428649902344,293.191162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164990089833,1.6618872678009211e-06,0.0010148370638489,-0.0185128524899482,0.0,0.0,0.0,-0.0085114408284425,60.0,-22.92173957824707,-0.0,-7.04109197613434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35626220703125,0.0,0.0,9.495537960901856e-05,296.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35791015625,0.0,0.0,9.999258327297866e-05,296.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.355712890625,0.0,0.0,7.385417848126963e-05,296.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,9.999258327297866e-05,297.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4521789550781,0.0,0.0,0.0004743217723444,294.8101501464844,294.1499938964844,284.2303771972656,284.2303771972656,291.0308837890625,288.6136169433594,293.1805725097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117335477843,1.6187949540835689e-06,0.0010101147927343,-0.0180113930255174,0.0,0.0,0.0,-0.0084001570940017,60.0,-12.281937599182127,-0.0,-6.978964961490419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575134277344,0.0,0.0,9.480799781158566e-05,296.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3591613769531,0.0,0.0,9.983738709706812e-05,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3569641113281,0.0,0.0,7.373955304501578e-05,296.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3338317871094,0.0,0.0,9.983738709706812e-05,297.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.45281982421875,0.0,0.0,0.0004735855618491,294.807861328125,294.1499938964844,284.22430419921875,284.22430419921875,290.9696960449219,288.004638671875,293.1757202148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010101632215082,1.5773738368807244e-06,0.0010085859103128,-0.0175263602286577,0.0,0.0,0.0,-0.0083084320649504,60.0,-8.416558265686035,-0.0,-6.957317566502752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3598022460937,0.0,0.0,9.452740050619468e-05,296.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3614501953125,0.0,0.0,9.954190318239851e-05,296.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3592834472656,0.0,0.0,7.352131069637835e-05,296.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33642578125,0.0,0.0,9.954190318239851e-05,296.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.45391845703125,0.0,0.0,0.0004721839504782,294.8030700683594,294.1499938964844,284.21026611328125,284.21026611328125,290.8490600585937,287.0609130859375,293.1701965332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071735596284,1.4991895795901655e-06,0.0010056743631139,-0.0166108291596174,0.0,0.0,0.0,-0.0081351669505238,60.0,-6.483634948730469,-0.0,-6.916197747841579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3598022460937,0.0,0.0,9.452740050619468e-05,296.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3614501953125,0.0,0.0,9.954190318239851e-05,296.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3592834472656,0.0,0.0,7.352131069637835e-05,296.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33642578125,0.0,0.0,9.954190318239851e-05,296.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.45391845703125,0.0,0.0,0.0004721839504782,294.8030700683594,294.1499938964844,284.21026611328125,284.21026611328125,290.8490600585937,287.0609130859375,293.1701965332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071735596284,1.4991895795901655e-06,0.0010056743631139,-0.0166108291596174,0.0,0.0,0.0,-0.0081351669505238,60.0,-6.483634948730469,-0.0,-6.916197747841579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36181640625,0.0,0.0,9.427229088032618e-05,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3634338378906,0.0,0.0,9.927326027536763e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3612976074219,0.0,0.0,7.332289533223957e-05,296.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3387145996094,0.0,0.0,9.927326027536763e-05,296.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45477294921875,0.0,0.0,0.0004709096101578,294.79803466796875,294.1499938964844,284.19390869140625,284.19390869140625,290.73065185546875,286.3811340332031,293.1655578613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004455378279,1.4281022231443783e-06,0.0010030273115262,-0.0157783664762973,0.0,0.0,0.0,-0.0079776300117373,60.0,-6.221995830535889,-0.0,-6.87891841266719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36181640625,0.0,0.0,9.427229088032618e-05,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3634338378906,0.0,0.0,9.927326027536763e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3612976074219,0.0,0.0,7.332289533223957e-05,296.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3387145996094,0.0,0.0,9.927326027536763e-05,296.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45477294921875,0.0,0.0,0.0004709096101578,294.79803466796875,294.1499938964844,284.19390869140625,284.19390869140625,290.73065185546875,286.3811340332031,293.1655578613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004455378279,1.4281022231443783e-06,0.0010030273115262,-0.0157783664762973,0.0,0.0,0.0,-0.0079776300117373,60.0,-6.221995830535889,-0.0,-6.87891841266719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3635559082031,0.0,0.0,9.404512093169616e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651428222656,0.0,0.0,9.903403406497092e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3630065917969,0.0,0.0,7.314620597753674e-05,296.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3407287597656,0.0,0.0,9.903403406497092e-05,296.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.455322265625,0.0,0.0,0.0004697748227044,294.7927551269531,294.1499938964844,284.17547607421875,284.17547607421875,290.6143493652344,285.88330078125,293.1608581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020348709076,1.3647993455379035e-06,0.0010006701340898,-0.0150370365008711,0.0,0.0,0.0,-0.0078373439610004,60.0,-6.187468528747559,-0.0,-6.845806410638033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3635559082031,0.0,0.0,9.404512093169616e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651428222656,0.0,0.0,9.903403406497092e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3630065917969,0.0,0.0,7.314620597753674e-05,296.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3407287597656,0.0,0.0,9.903403406497092e-05,296.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.455322265625,0.0,0.0,0.0004697748227044,294.7927551269531,294.1499938964844,284.17547607421875,284.17547607421875,290.6143493652344,285.88330078125,293.1608581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020348709076,1.3647993455379035e-06,0.0010006701340898,-0.0150370365008711,0.0,0.0,0.0,-0.0078373439610004,60.0,-6.187468528747559,-0.0,-6.845806410638033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.364990234375,0.0,0.0,9.384693839820102e-05,296.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3665771484375,0.0,0.0,9.88253450486809e-05,296.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3644714355469,0.0,0.0,7.299205753952265e-05,296.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34246826171875,0.0,0.0,9.88253450486809e-05,296.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4556579589844,0.0,0.0,0.0004687848850153,294.7872314453125,294.1499938964844,284.1552124023437,284.1552124023437,290.5,285.5099792480469,293.1559753417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999923213385,1.3095757367409533e-06,0.0009986136574298,-0.0143903009593486,0.0,0.0,0.0,-0.0077149625867605,60.0,-6.179757595062256,-0.0,-6.816985376190132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.364990234375,0.0,0.0,9.384693839820102e-05,296.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3665771484375,0.0,0.0,9.88253450486809e-05,296.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3644714355469,0.0,0.0,7.299205753952265e-05,296.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34246826171875,0.0,0.0,9.88253450486809e-05,296.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4556579589844,0.0,0.0,0.0004687848850153,294.7872314453125,294.1499938964844,284.1552124023437,284.1552124023437,290.5,285.5099792480469,293.1559753417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999923213385,1.3095757367409533e-06,0.0009986136574298,-0.0143903009593486,0.0,0.0,0.0,-0.0077149625867605,60.0,-6.179757595062256,-0.0,-6.816985376190132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656311035156,0.0,0.0,9.375866648042576e-05,296.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671875,0.0,0.0,9.873239469015972e-05,296.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651123046875,0.0,0.0,7.292340887943283e-05,296.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3432312011719,0.0,0.0,9.873239469015972e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4557189941406,0.0,0.0,0.0004683439619839,294.78436279296875,294.1499938964844,284.1444702148437,284.1444702148437,290.44354248046875,285.3586120605469,293.1534729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009989828104153,1.2849801578340705e-06,0.000997697818093,-0.0141022522002458,0.0,0.0,0.0,-0.0076604560017585,60.0,-6.178455352783203,-0.0,-6.804168606322494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661804199219,0.0,0.0,9.367698658024892e-05,296.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36773681640625,0.0,0.0,9.864637831924485e-05,296.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656616210937,0.0,0.0,7.285987521754578e-05,296.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34393310546875,0.0,0.0,9.864637831924485e-05,296.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4557189941406,0.0,0.0,0.0004679359553847,294.78143310546875,294.1499938964844,284.13336181640625,284.13336181640625,290.3875732421875,285.22607421875,293.1509704589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009981124894693,1.262219598174852e-06,0.0009968501981347,-0.0138356909155845,0.0,0.0,0.0,-0.0076100165024399,60.0,-6.1780781745910645,-0.0,-6.792318174575486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671264648437,0.0,0.0,9.352932102046908e-05,296.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36865234375,0.0,0.0,9.84908765531145e-05,296.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3666076660156,0.0,0.0,7.274502422660589e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3451538085937,0.0,0.0,9.84908765531145e-05,296.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4555358886719,0.0,0.0,0.0004671983188018,294.77545166015625,294.1499938964844,284.11016845703125,284.11016845703125,290.2768859863281,285.00372314453125,293.1458435058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965391363948,1.2210724662509165e-06,0.0009953180560842,-0.0133537845686078,0.0,0.0,0.0,-0.0075188297778368,60.0,-6.179298400878906,-0.0,-6.770922311716276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671264648437,0.0,0.0,9.352932102046908e-05,296.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36865234375,0.0,0.0,9.84908765531145e-05,296.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3666076660156,0.0,0.0,7.274502422660589e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3451538085937,0.0,0.0,9.84908765531145e-05,296.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4555358886719,0.0,0.0,0.0004671983188018,294.77545166015625,294.1499938964844,284.11016845703125,284.11016845703125,290.2768859863281,285.00372314453125,293.1458435058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965391363948,1.2210724662509165e-06,0.0009953180560842,-0.0133537845686078,0.0,0.0,0.0,-0.0075188297778368,60.0,-6.179298400878906,-0.0,-6.770922311716276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677978515625,0.0,0.0,9.339598909718916e-05,296.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.36932373046875,0.0,0.0,9.835047967499122e-05,296.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3673095703125,0.0,0.0,7.264132727868855e-05,296.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460998535156,0.0,0.0,9.835047967499122e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4551086425781,0.0,0.0,0.0004665323067456,294.7691955566406,294.1499938964844,284.0859069824219,284.0859069824219,290.1679077148437,284.827392578125,293.140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951185202226,1.1839215403597336e-06,0.0009939346928149,-0.0129186743870377,0.0,0.0,0.0,-0.0074364994652569,60.0,-6.18256139755249,-0.0,-6.751632497525861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677978515625,0.0,0.0,9.339598909718916e-05,296.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.36932373046875,0.0,0.0,9.835047967499122e-05,296.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3673095703125,0.0,0.0,7.264132727868855e-05,296.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460998535156,0.0,0.0,9.835047967499122e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4551086425781,0.0,0.0,0.0004665323067456,294.7691955566406,294.1499938964844,284.0859069824219,284.0859069824219,290.1679077148437,284.827392578125,293.140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951185202226,1.1839215403597336e-06,0.0009939346928149,-0.0129186743870377,0.0,0.0,0.0,-0.0074364994652569,60.0,-6.18256139755249,-0.0,-6.751632497525861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3682556152344,0.0,0.0,9.327044244855642e-05,296.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3697509765625,0.0,0.0,9.821826824918388e-05,296.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677673339844,0.0,0.0,7.25436766515486e-05,296.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468322753906,0.0,0.0,9.821826824918388e-05,296.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4544982910156,0.0,0.0,0.0004659051774069,294.76275634765625,294.1499938964844,284.0607604980469,284.0607604980469,290.060546875,284.68487548828125,293.1353759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009937809081748,1.148938622463902e-06,0.0009926320053637,-0.0125089492648839,0.0,0.0,0.0,-0.0073589743115007,60.0,-6.187168598175049,-0.0,-6.733494473110113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3682556152344,0.0,0.0,9.327044244855642e-05,296.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3697509765625,0.0,0.0,9.821826824918388e-05,296.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677673339844,0.0,0.0,7.25436766515486e-05,296.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468322753906,0.0,0.0,9.821826824918388e-05,296.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4544982910156,0.0,0.0,0.0004659051774069,294.76275634765625,294.1499938964844,284.0607604980469,284.0607604980469,290.060546875,284.68487548828125,293.1353759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009937809081748,1.148938622463902e-06,0.0009926320053637,-0.0125089492648839,0.0,0.0,0.0,-0.0073589743115007,60.0,-6.187168598175049,-0.0,-6.733494473110113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36846923828125,0.0,0.0,9.314822818851098e-05,296.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36993408203125,0.0,0.0,9.808957111090422e-05,296.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36798095703125,0.0,0.0,7.24486235412769e-05,296.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3472900390625,0.0,0.0,9.808957111090422e-05,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.45361328125,0.0,0.0,0.0004652946954593,294.7561340332031,294.1499938964844,284.0350341796875,284.0350341796875,289.95477294921875,284.5682678222656,293.1300964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009924788028001,1.114884526032256e-06,0.0009913640096783,-0.0121100954711437,0.0,0.0,0.0,-0.0072835064493119,60.0,-6.192598342895508,-0.0,-6.715860934036756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36846923828125,0.0,0.0,9.314822818851098e-05,296.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36993408203125,0.0,0.0,9.808957111090422e-05,296.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36798095703125,0.0,0.0,7.24486235412769e-05,296.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3472900390625,0.0,0.0,9.808957111090422e-05,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.45361328125,0.0,0.0,0.0004652946954593,294.7561340332031,294.1499938964844,284.0350341796875,284.0350341796875,289.95477294921875,284.5682678222656,293.1300964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009924788028001,1.114884526032256e-06,0.0009913640096783,-0.0121100954711437,0.0,0.0,0.0,-0.0072835064493119,60.0,-6.192598342895508,-0.0,-6.715860934036756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36846923828125,0.0,0.0,9.30876049096696e-05,296.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36993408203125,0.0,0.0,9.802572458283976e-05,296.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.36798095703125,0.0,0.0,7.240146805997938e-05,296.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3474426269531,0.0,0.0,9.802572458283976e-05,296.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.453125,0.0,0.0,0.0004649918409995,294.7527160644531,294.1499938964844,284.02203369140625,284.02203369140625,289.9024963378906,284.517822265625,293.1274719238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009918329305946,1.0979904345731484e-06,0.0009907349012792,-0.0119122248142957,0.0,0.0,0.0,-0.0072460677474737,60.0,-6.195500373840332,-0.0,-6.707121258386908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3684387207031,0.0,0.0,9.302713442593812e-05,296.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3699035644531,0.0,0.0,9.796205267775804e-05,296.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3679504394531,0.0,0.0,7.23544362699613e-05,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475341796875,0.0,0.0,9.796205267775804e-05,296.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4525451660156,0.0,0.0,0.0004646897723432,294.749267578125,294.1499938964844,284.0089416503906,284.0089416503906,289.8505859375,284.4717102050781,293.12481689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009911885717883,1.08114079466759e-06,0.0009901074226945,-0.0117148729041218,0.0,0.0,0.0,-0.007208727300167,60.0,-6.198473930358887,-0.0,-6.698410714989222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3681945800781,0.0,0.0,9.290684101870283e-05,296.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36962890625,0.0,0.0,9.783537097973748e-05,296.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677062988281,0.0,0.0,7.226087473100051e-05,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475341796875,0.0,0.0,9.783537097973748e-05,296.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4512634277344,0.0,0.0,0.0004640888946596,294.74224853515625,294.1499938964844,283.9827575683594,283.9827575683594,289.74786376953125,284.39019775390625,293.1195373535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009899069555103,1.0476219358679373e-06,0.0009888593340292,-0.011322277598083,0.0,0.0,0.0,-0.0071344459429383,60.0,-6.204538345336914,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3681945800781,0.0,0.0,9.290684101870283e-05,296.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36962890625,0.0,0.0,9.783537097973748e-05,296.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677062988281,0.0,0.0,7.226087473100051e-05,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475341796875,0.0,0.0,9.783537097973748e-05,296.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4512634277344,0.0,0.0,0.0004640888946596,294.74224853515625,294.1499938964844,283.9827575683594,283.9827575683594,289.74786376953125,284.39019775390625,293.1195373535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009899069555103,1.0476219358679373e-06,0.0009888593340292,-0.011322277598083,0.0,0.0,0.0,-0.0071344459429383,60.0,-6.204538345336914,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677062988281,0.0,0.0,9.27884757402353e-05,296.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.369140625,0.0,0.0,9.771072654984891e-05,296.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.36724853515625,0.0,0.0,7.216881203930825e-05,296.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3473205566406,0.0,0.0,9.771072654984891e-05,296.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44976806640625,0.0,0.0,0.00046349762124,294.7350158691406,294.1499938964844,283.9566955566406,283.9566955566406,289.6466064453125,284.3205261230469,293.1142883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988645828329,1.0146401336896815e-06,0.0009876312687993,-0.0109359687194228,0.0,0.0,0.0,-0.0070613552816212,60.0,-6.210661888122559,-0.0,-6.664087237595595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677062988281,0.0,0.0,9.27884757402353e-05,296.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.369140625,0.0,0.0,9.771072654984891e-05,296.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.36724853515625,0.0,0.0,7.216881203930825e-05,296.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3473205566406,0.0,0.0,9.771072654984891e-05,296.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44976806640625,0.0,0.0,0.00046349762124,294.7350158691406,294.1499938964844,283.9566955566406,283.9566955566406,289.6466064453125,284.3205261230469,293.1142883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988645828329,1.0146401336896815e-06,0.0009876312687993,-0.0109359687194228,0.0,0.0,0.0,-0.0070613552816212,60.0,-6.210661888122559,-0.0,-6.664087237595595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3670349121094,0.0,0.0,9.26739739952609e-05,296.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3684387207031,0.0,0.0,9.759015665622428e-05,296.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3665771484375,0.0,0.0,7.207976159406826e-05,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468933105469,0.0,0.0,9.759015665622428e-05,296.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4480895996094,0.0,0.0,0.0004629257018677,294.7276306152344,294.1499938964844,283.9310302734375,283.9310302734375,289.5468139648437,284.26025390625,293.1090393066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874259121716,9.827365374803776e-07,0.00098644325044,-0.0105622839182615,0.0,0.0,0.0,-0.0069906534627079,60.0,-6.216785430908203,-0.0,-6.647652384117464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3670349121094,0.0,0.0,9.26739739952609e-05,296.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3684387207031,0.0,0.0,9.759015665622428e-05,296.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3665771484375,0.0,0.0,7.207976159406826e-05,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468933105469,0.0,0.0,9.759015665622428e-05,296.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4480895996094,0.0,0.0,0.0004629257018677,294.7276306152344,294.1499938964844,283.9310302734375,283.9310302734375,289.5468139648437,284.26025390625,293.1090393066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874259121716,9.827365374803776e-07,0.00098644325044,-0.0105622839182615,0.0,0.0,0.0,-0.0069906534627079,60.0,-6.216785430908203,-0.0,-6.647652384117464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661499023437,0.0,0.0,9.256570774596184e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675537109375,0.0,0.0,9.747614967636764e-05,296.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656921386719,0.0,0.0,7.19955496606417e-05,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.34625244140625,0.0,0.0,9.747614967636764e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4461975097656,0.0,0.0,0.0004623848944902,294.7200622558594,294.1499938964844,283.906005859375,283.906005859375,289.44842529296875,284.2074890136719,293.1038513183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009862724691629,9.525695077172712e-07,0.0009853198425844,-0.0102089345455169,0.0,0.0,0.0,-0.0069238003343343,60.0,-6.222890377044678,-0.0,-6.63212986751205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661499023437,0.0,0.0,9.256570774596184e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675537109375,0.0,0.0,9.747614967636764e-05,296.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656921386719,0.0,0.0,7.19955496606417e-05,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.34625244140625,0.0,0.0,9.747614967636764e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4461975097656,0.0,0.0,0.0004623848944902,294.7200622558594,294.1499938964844,283.906005859375,283.906005859375,289.44842529296875,284.2074890136719,293.1038513183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009862724691629,9.525695077172712e-07,0.0009853198425844,-0.0102089345455169,0.0,0.0,0.0,-0.0069238003343343,60.0,-6.222890377044678,-0.0,-6.63212986751205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3656311035156,0.0,0.0,9.25146887311712e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.36700439453125,0.0,0.0,9.742242400534452e-05,296.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651733398437,0.0,0.0,7.195586658781394e-05,296.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3458557128906,0.0,0.0,9.742242400534452e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4451904296875,0.0,0.0,0.0004621300322469,294.7162170410156,294.1499938964844,283.893798828125,283.893798828125,289.3998107910156,284.1835021972656,293.10125732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00098572880961,9.383529118167644e-07,0.000984790502116,-0.0100424131378531,0.0,0.0,0.0,-0.0068922946229577,60.0,-6.225936412811279,-0.0,-6.62482122493202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.36505126953125,0.0,0.0,9.246612899005412e-05,296.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3664245605469,0.0,0.0,9.737128857523204e-05,296.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3645935058594,0.0,0.0,7.191810436779633e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.34539794921875,0.0,0.0,9.737128857523204e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4441223144531,0.0,0.0,0.0004618874809239,294.7123413085937,294.1499938964844,283.8818359375,283.8818359375,289.3515014648437,284.16082763671875,293.0986633300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009852114599198,9.24822586512164e-07,0.0009842866566032,-0.0098839290440082,0.0,0.0,0.0,-0.0068623102270066,60.0,-6.228979110717773,-0.0,-6.617869274805345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.36376953125,0.0,0.0,9.237750782631338e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651428222656,0.0,0.0,9.72779598669149e-05,296.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633117675781,0.0,0.0,7.184917194535956e-05,296.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443603515625,0.0,0.0,9.72779598669149e-05,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4418640136719,0.0,0.0,0.0004614447534549,294.7044372558594,294.1499938964844,283.8587951660156,283.8587951660156,289.2559509277344,284.1188659667969,293.0935363769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009842672152444,9.001282137433009e-07,0.0009833670919761,-0.0095946760848164,0.0,0.0,0.0,-0.0068075847811996,60.0,-6.235052108764648,-0.0,-6.60519035022844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.36376953125,0.0,0.0,9.237750782631338e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651428222656,0.0,0.0,9.72779598669149e-05,296.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633117675781,0.0,0.0,7.184917194535956e-05,296.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443603515625,0.0,0.0,9.72779598669149e-05,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4418640136719,0.0,0.0,0.0004614447534549,294.7044372558594,294.1499938964844,283.8587951660156,283.8587951660156,289.2559509277344,284.1188659667969,293.0935363769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009842672152444,9.001282137433009e-07,0.0009833670919761,-0.0095946760848164,0.0,0.0,0.0,-0.0068075847811996,60.0,-6.235052108764648,-0.0,-6.60519035022844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3622741699219,0.0,0.0,9.230185969499872e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636474609375,0.0,0.0,9.719830268295482e-05,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3618469238281,0.0,0.0,7.179033855209127e-05,296.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3431091308594,0.0,0.0,9.719830268295482e-05,297.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.439453125,0.0,0.0,0.0004610668984241,294.6964111328125,294.1499938964844,283.8371276855469,283.8371276855469,289.1617431640625,284.08087158203125,293.08843994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009834612719714,8.79051185620483e-07,0.0009825822198763,-0.0093477927148342,0.0,0.0,0.0,-0.0067608756944537,60.0,-6.241095066070557,-0.0,-6.594378021418379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
