time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839200,296.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3622741699219,0.0,0.0,9.230185969499872e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636474609375,0.0,0.0,9.719830268295482e-05,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3618469238281,0.0,0.0,7.179033855209127e-05,296.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3431091308594,0.0,0.0,9.719830268295482e-05,297.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.439453125,0.0,0.0,0.0004610668984241,294.6964111328125,294.1499938964844,283.8371276855469,283.8371276855469,289.1617431640625,284.08087158203125,293.08843994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009834612719714,8.79051185620483e-07,0.0009825822198763,-0.0093477927148342,0.0,0.0,0.0,-0.0067608756944537,60.0,-6.241095066070557,-0.0,-6.594378021418379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839260,296.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3606262207031,0.0,0.0,9.224098903359844e-05,296.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3619384765625,0.0,0.0,9.713420877233148e-05,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36016845703125,0.0,0.0,7.174299389589578e-05,296.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3416748046875,0.0,0.0,9.713420877233148e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.43682861328125,0.0,0.0,0.0004607628507073,294.6882019042969,294.1499938964844,283.81707763671875,283.81707763671875,289.06890869140625,284.0461730957031,293.0833740234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828127222135,8.620912694823346e-07,0.0009819506667554,-0.0091491332277655,0.0,0.0,0.0,-0.0067232907749712,60.0,-6.247079372406006,-0.0,-6.585684531046354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3606262207031,0.0,0.0,9.224098903359844e-05,296.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3619384765625,0.0,0.0,9.713420877233148e-05,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36016845703125,0.0,0.0,7.174299389589578e-05,296.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3416748046875,0.0,0.0,9.713420877233148e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.43682861328125,0.0,0.0,0.0004607628507073,294.6882019042969,294.1499938964844,283.81707763671875,283.81707763671875,289.06890869140625,284.0461730957031,293.0833740234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828127222135,8.620912694823346e-07,0.0009819506667554,-0.0091491332277655,0.0,0.0,0.0,-0.0067232907749712,60.0,-6.247079372406006,-0.0,-6.585684531046354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3587646484375,0.0,0.0,9.219646744895726e-05,296.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3600769042969,0.0,0.0,9.708732250146568e-05,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3583374023437,0.0,0.0,7.170836033765227e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3400573730469,0.0,0.0,9.708732250146568e-05,297.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4340515136719,0.0,0.0,0.000460540439235,294.67987060546875,294.1499938964844,283.79888916015625,283.79888916015625,288.9774475097656,284.0142517089844,293.0783386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823383297771,8.49685704906733e-07,0.0009814886143431,-0.0090038198977708,0.0,0.0,0.0,-0.0066957981325685,60.0,-6.252961158752441,-0.0,-6.57932872627498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3587646484375,0.0,0.0,9.219646744895726e-05,296.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3600769042969,0.0,0.0,9.708732250146568e-05,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3583374023437,0.0,0.0,7.170836033765227e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3400573730469,0.0,0.0,9.708732250146568e-05,297.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4340515136719,0.0,0.0,0.000460540439235,294.67987060546875,294.1499938964844,283.79888916015625,283.79888916015625,288.9774475097656,284.0142517089844,293.0783386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823383297771,8.49685704906733e-07,0.0009814886143431,-0.0090038198977708,0.0,0.0,0.0,-0.0066957981325685,60.0,-6.252961158752441,-0.0,-6.57932872627498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3577575683594,0.0,0.0,9.218115883413702e-05,296.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35906982421875,0.0,0.0,9.707119897939263e-05,296.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3573303222656,0.0,0.0,7.169645687099546e-05,296.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.33917236328125,0.0,0.0,9.707119897939263e-05,297.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4325866699219,0.0,0.0,0.0004604639834724,294.6756591796875,294.1499938964844,283.79058837890625,283.79058837890625,288.9322509765625,283.999267578125,293.0758361816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009821752319112,8.45420970563282e-07,0.0009813298238441,-0.008953864686191,0.0,0.0,0.0,-0.0066863470710814,60.0,-6.255843162536621,-0.0,-6.577144517905253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3567199707031,0.0,0.0,9.216998296324164e-05,296.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3580322265625,0.0,0.0,9.705943375593053e-05,296.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3562927246094,0.0,0.0,7.168776937760413e-05,296.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3382568359375,0.0,0.0,9.705943375593053e-05,297.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4310913085937,0.0,0.0,0.0004604081623256,294.6714172363281,294.1499938964844,283.7828369140625,283.7828369140625,288.88739013671875,283.9848022460937,293.0733337402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009820560226216,8.423082249464642e-07,0.0009812137577682,-0.0089174034073948,0.0,0.0,0.0,-0.0066794478334486,60.0,-6.258679866790772,-0.0,-6.575550770548946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3545227050781,0.0,0.0,9.21623213798739e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3558044433594,0.0,0.0,9.705136471893638e-05,296.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3540954589844,0.0,0.0,7.168181036831811e-05,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3362731933594,0.0,0.0,9.705136471893638e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.427978515625,0.0,0.0,0.0004603698907885,294.6628112792969,294.1499938964844,283.76910400390625,283.76910400390625,288.798583984375,283.9573974609375,293.0683898925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819745318964,8.40174493532686e-07,0.0009811343625187,-0.0088924104347825,0.0,0.0,0.0,-0.0066747199743986,60.0,-6.264192581176758,-0.0,-6.574457955821347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3545227050781,0.0,0.0,9.21623213798739e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3558044433594,0.0,0.0,9.705136471893638e-05,296.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3540954589844,0.0,0.0,7.168181036831811e-05,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3362731933594,0.0,0.0,9.705136471893638e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.427978515625,0.0,0.0,0.0004603698907885,294.6628112792969,294.1499938964844,283.76910400390625,283.76910400390625,288.798583984375,283.9573974609375,293.0683898925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819745318964,8.40174493532686e-07,0.0009811343625187,-0.0088924104347825,0.0,0.0,0.0,-0.0066747199743986,60.0,-6.264192581176758,-0.0,-6.574457955821347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3521423339844,0.0,0.0,9.217578917741776e-05,296.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3533935546875,0.0,0.0,9.706554556032644e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3517150878906,0.0,0.0,7.169228047132492e-05,296.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3341064453125,0.0,0.0,9.706554556032644e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4247131347656,0.0,0.0,0.0004604371497407,294.654052734375,294.1499938964844,283.7579650878906,283.7579650878906,288.7111511230469,283.9319763183594,293.0634460449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009821179555729,8.439282623839972e-07,0.0009812740609049,-0.0089363800361752,0.0,0.0,0.0,-0.006683038547635,60.0,-6.269423007965088,-0.0,-6.576379973921577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3521423339844,0.0,0.0,9.217578917741776e-05,296.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3533935546875,0.0,0.0,9.706554556032644e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3517150878906,0.0,0.0,7.169228047132492e-05,296.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3341064453125,0.0,0.0,9.706554556032644e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4247131347656,0.0,0.0,0.0004604371497407,294.654052734375,294.1499938964844,283.7579650878906,283.7579650878906,288.7111511230469,283.9319763183594,293.0634460449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009821179555729,8.439282623839972e-07,0.0009812740609049,-0.0089363800361752,0.0,0.0,0.0,-0.006683038547635,60.0,-6.269423007965088,-0.0,-6.576379973921577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.349609375,0.0,0.0,9.221205982612446e-05,296.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3508605957031,0.0,0.0,9.710373706184328e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34918212890625,0.0,0.0,7.172048935899511e-05,296.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.331787109375,0.0,0.0,9.710373706184328e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4212646484375,0.0,0.0,0.0004606183210853,294.64520263671875,294.1499938964844,283.74969482421875,283.74969482421875,288.62506103515625,283.908447265625,293.0585632324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825044544413,8.540365001863393e-07,0.0009816504316404,-0.0090547837316989,0.0,0.0,0.0,-0.0067054387181997,60.0,-6.274323463439941,-0.0,-6.581556988294325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.349609375,0.0,0.0,9.221205982612446e-05,296.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3508605957031,0.0,0.0,9.710373706184328e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34918212890625,0.0,0.0,7.172048935899511e-05,296.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.331787109375,0.0,0.0,9.710373706184328e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4212646484375,0.0,0.0,0.0004606183210853,294.64520263671875,294.1499938964844,283.74969482421875,283.74969482421875,288.62506103515625,283.908447265625,293.0585632324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825044544413,8.540365001863393e-07,0.0009816504316404,-0.0090547837316989,0.0,0.0,0.0,-0.0067054387181997,60.0,-6.274323463439941,-0.0,-6.581556988294325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468933105469,0.0,0.0,9.227264672517776e-05,296.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3481140136719,0.0,0.0,9.716754721011966e-05,296.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3464660644531,0.0,0.0,7.176761573646218e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.32928466796875,0.0,0.0,9.716754721011966e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4176940917969,0.0,0.0,0.000460921000922,294.6361999511719,294.1499938964844,283.7445068359375,283.7445068359375,288.5403137207031,283.8867492675781,293.0536804199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009831499774008,8.709222925062932e-07,0.0009822790743783,-0.0092525752261281,0.0,0.0,0.0,-0.0067428587935864,60.0,-6.27886962890625,-0.0,-6.590210688273146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468933105469,0.0,0.0,9.227264672517776e-05,296.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3481140136719,0.0,0.0,9.716754721011966e-05,296.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3464660644531,0.0,0.0,7.176761573646218e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.32928466796875,0.0,0.0,9.716754721011966e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4176940917969,0.0,0.0,0.000460921000922,294.6361999511719,294.1499938964844,283.7445068359375,283.7445068359375,288.5403137207031,283.8867492675781,293.0536804199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009831499774008,8.709222925062932e-07,0.0009822790743783,-0.0092525752261281,0.0,0.0,0.0,-0.0067428587935864,60.0,-6.27886962890625,-0.0,-6.590210688273146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.345458984375,0.0,0.0,9.23136540222913e-05,296.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3467102050781,0.0,0.0,9.721072274260224e-05,296.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3450622558594,0.0,0.0,7.179950625868514e-05,296.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3279724121094,0.0,0.0,9.721072274260224e-05,297.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.41583251953125,0.0,0.0,0.0004611258336808,294.63165283203125,294.1499938964844,283.7431640625,283.7431640625,288.4984741210937,283.8766784667969,293.05126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009835867676883,8.823491270959494e-07,0.0009827044559642,-0.0093864230439066,0.0,0.0,0.0,-0.0067681814543902,60.0,-6.2809929847717285,-0.0,-6.596069113129488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3440246582031,0.0,0.0,9.23606421565637e-05,296.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3452453613281,0.0,0.0,9.726020653033628e-05,296.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3435974121094,0.0,0.0,7.183605339378119e-05,296.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3266296386719,0.0,0.0,9.726020653033628e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4139404296875,0.0,0.0,0.0004613605269696,294.6270751953125,294.1499938964844,283.74267578125,283.74267578125,288.4569702148437,283.8670654296875,293.0488586425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009840872371569,8.954432928476308e-07,0.0009831918869167,-0.0095398006960749,0.0,0.0,0.0,-0.0067971982061862,60.0,-6.28303337097168,-0.0,-6.602785873610628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3409729003906,0.0,0.0,9.247925481759012e-05,296.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3421936035156,0.0,0.0,9.738511289469898e-05,296.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.340576171875,0.0,0.0,7.192831253632903e-05,296.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3238220214844,0.0,0.0,9.738511289469898e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100646972656,0.0,0.0,0.00046195302275,294.61785888671875,294.1499938964844,283.7444152832031,283.7444152832031,288.3749694824219,283.8495178222656,293.0440368652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009853512747213,9.284972861678398e-07,0.0009844227461144,-0.0099269719794392,0.0,0.0,0.0,-0.0068704495206475,60.0,-6.28684663772583,-0.0,-6.619757186854258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3409729003906,0.0,0.0,9.247925481759012e-05,296.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3421936035156,0.0,0.0,9.738511289469898e-05,296.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.340576171875,0.0,0.0,7.192831253632903e-05,296.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3238220214844,0.0,0.0,9.738511289469898e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100646972656,0.0,0.0,0.00046195302275,294.61785888671875,294.1499938964844,283.7444152832031,283.7444152832031,288.3749694824219,283.8495178222656,293.0440368652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009853512747213,9.284972861678398e-07,0.0009844227461144,-0.0099269719794392,0.0,0.0,0.0,-0.0068704495206475,60.0,-6.28684663772583,-0.0,-6.619757186854258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377990722656,0.0,0.0,9.26308275666088e-05,296.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3389892578125,0.0,0.0,9.75447183009237e-05,296.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33740234375,0.0,0.0,7.204619760159403e-05,296.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3208312988281,0.0,0.0,9.75447183009237e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4060363769531,0.0,0.0,0.0004627101588994,294.6084899902344,294.1499938964844,283.75,283.75,288.2942810058594,283.8343200683594,293.0392150878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869661880657,9.707342769615934e-07,0.0009859954006969,-0.0104217017069458,0.0,0.0,0.0,-0.0069640511646866,60.0,-6.290360927581787,-0.0,-6.64147421503003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377990722656,0.0,0.0,9.26308275666088e-05,296.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3389892578125,0.0,0.0,9.75447183009237e-05,296.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33740234375,0.0,0.0,7.204619760159403e-05,296.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3208312988281,0.0,0.0,9.75447183009237e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4060363769531,0.0,0.0,0.0004627101588994,294.6084899902344,294.1499938964844,283.75,283.75,288.2942810058594,283.8343200683594,293.0392150878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869661880657,9.707342769615934e-07,0.0009859954006969,-0.0104217017069458,0.0,0.0,0.0,-0.0069640511646866,60.0,-6.290360927581787,-0.0,-6.64147421503003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.33447265625,0.0,0.0,9.280777885578571e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33563232421875,0.0,0.0,9.773106285138056e-05,296.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3340759277344,0.0,0.0,7.218382961582392e-05,296.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3177185058594,0.0,0.0,9.773106285138056e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.40185546875,0.0,0.0,0.0004635940713342,294.5989990234375,294.1499938964844,283.7599792480469,283.7599792480469,288.21514892578125,283.8223876953125,293.0344543457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988851650618,1.0200453743891558e-06,0.0009878315031528,-0.0109992800280451,0.0,0.0,0.0,-0.0070733288303017,60.0,-6.292913436889648,-0.0,-6.666873986205246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.33447265625,0.0,0.0,9.280777885578571e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33563232421875,0.0,0.0,9.773106285138056e-05,296.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3340759277344,0.0,0.0,7.218382961582392e-05,296.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3177185058594,0.0,0.0,9.773106285138056e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.40185546875,0.0,0.0,0.0004635940713342,294.5989990234375,294.1499938964844,283.7599792480469,283.7599792480469,288.21514892578125,283.8223876953125,293.0344543457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988851650618,1.0200453743891558e-06,0.0009878315031528,-0.0109992800280451,0.0,0.0,0.0,-0.0070733288303017,60.0,-6.292913436889648,-0.0,-6.666873986205246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309936523437,0.0,0.0,9.299460361944512e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321533203125,0.0,0.0,9.792779746931046e-05,296.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305969238281,0.0,0.0,7.232913776533678e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.314453125,0.0,0.0,9.792779746931046e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3975524902344,0.0,0.0,0.0004645273147616,294.58941650390625,294.1499938964844,283.7745361328125,283.7745361328125,288.13720703125,283.8132629394531,293.0296936035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009908422362059,1.0721068974817172e-06,0.0009897700510919,-0.0116090634837746,0.0,0.0,0.0,-0.0071887024678289,60.0,-6.2940192222595215,-0.0,-6.693743159758014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309936523437,0.0,0.0,9.299460361944512e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321533203125,0.0,0.0,9.792779746931046e-05,296.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305969238281,0.0,0.0,7.232913776533678e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.314453125,0.0,0.0,9.792779746931046e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3975524902344,0.0,0.0,0.0004645273147616,294.58941650390625,294.1499938964844,283.7745361328125,283.7745361328125,288.13720703125,283.8132629394531,293.0296936035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009908422362059,1.0721068974817172e-06,0.0009897700510919,-0.0116090634837746,0.0,0.0,0.0,-0.0071887024678289,60.0,-6.2940192222595215,-0.0,-6.693743159758014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3291931152344,0.0,0.0,9.309246524935588e-05,296.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3303527832031,0.0,0.0,9.803084685700014e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3288269042969,0.0,0.0,7.240525155793875e-05,296.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.312744140625,0.0,0.0,9.803084685700014e-05,297.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3953552246094,0.0,0.0,0.0004650161135941,294.5845947265625,294.1499938964844,283.7834777832031,283.7834777832031,288.0987854003906,283.81011962890625,293.0273132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009918848518282,1.0993765044986503e-06,0.0009907855419442,-0.011928460560739,0.0,0.0,0.0,-0.0072491345927119,60.0,-6.29364824295044,-0.0,-6.707838196007287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3273620605469,0.0,0.0,9.319305536337195e-05,296.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285217285156,0.0,0.0,9.813677752390504e-05,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3269958496094,0.0,0.0,7.248348993016407e-05,296.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31103515625,0.0,0.0,9.813677752390504e-05,297.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.39312744140625,0.0,0.0,0.0004655186203308,294.5797424316406,294.1499938964844,283.7934265136719,283.7934265136719,288.06072998046875,283.8081359863281,293.02496337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009929566876962,1.1274088365098578e-06,0.0009918293217197,-0.0122567862272262,0.0,0.0,0.0,-0.0073112566024065,60.0,-6.292690277099609,-0.0,-6.722343215415094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3250427246094,0.0,0.0,9.3322858447209e-05,296.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.326171875,0.0,0.0,9.827346366364508e-05,296.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3246459960937,0.0,0.0,7.258445111801848e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3088073730469,0.0,0.0,9.827346366364508e-05,297.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3902893066406,0.0,0.0,0.0004661670245695,294.5736083984375,294.1499938964844,283.80731201171875,283.80731201171875,288.013671875,283.80731201171875,293.0220031738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943398181349,1.1635809187282575e-06,0.0009931762469932,-0.0126804439350962,0.0,0.0,0.0,-0.0073914173990488,60.0,-6.2907233238220215,-0.0,-6.741083780070768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3236083984375,0.0,0.0,9.340248652733862e-05,296.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3247375488281,0.0,0.0,9.835731907514857e-05,296.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3232421875,0.0,0.0,7.26463767932728e-05,296.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074645996094,0.0,0.0,9.835731907514857e-05,297.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3885498046875,0.0,0.0,0.0004665647575166,294.5699157714844,294.1499938964844,283.8163146972656,283.8163146972656,287.98590087890625,283.8078308105469,293.0202331542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000995188136585,1.1857698609674117e-06,0.0009940024465322,-0.0129403229802846,0.0,0.0,0.0,-0.0074405902996659,60.0,-6.289127349853516,-0.0,-6.752591730219137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197021484375,0.0,0.0,9.362246782984585e-05,296.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32080078125,0.0,0.0,9.858896373771132e-05,296.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193054199219,0.0,0.0,7.281747093657032e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3037414550781,0.0,0.0,9.858896373771132e-05,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3838195800781,0.0,0.0,0.0004676636017393,294.5599975585937,294.1499938964844,283.8428955078125,283.8428955078125,287.9126892089844,283.8126220703125,293.0155334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009975320426747,1.247070599674771e-06,0.0009962850017473,-0.0136582711711525,0.0,0.0,0.0,-0.0075764385983347,60.0,-6.283628940582275,-0.0,-6.784437545093169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197021484375,0.0,0.0,9.362246782984585e-05,296.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32080078125,0.0,0.0,9.858896373771132e-05,296.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193054199219,0.0,0.0,7.281747093657032e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3037414550781,0.0,0.0,9.858896373771132e-05,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3838195800781,0.0,0.0,0.0004676636017393,294.5599975585937,294.1499938964844,283.8428955078125,283.8428955078125,287.9126892089844,283.8126220703125,293.0155334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009975320426747,1.247070599674771e-06,0.0009962850017473,-0.0136582711711525,0.0,0.0,0.0,-0.0075764385983347,60.0,-6.283628940582275,-0.0,-6.784437545093169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31561279296875,0.0,0.0,9.385363227920608e-05,296.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31671142578125,0.0,0.0,9.883239545160905e-05,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31524658203125,0.0,0.0,7.29972671251744e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29986572265625,0.0,0.0,9.883239545160905e-05,297.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3789367675781,0.0,0.0,0.0004688183253165,294.5499572753906,294.1499938964844,283.8729248046875,283.8729248046875,287.84130859375,283.8231811523437,293.0108337402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009999951580539,1.311488745159295e-06,0.0009986836230382,-0.0144127057865262,0.0,0.0,0.0,-0.0077191954478621,60.0,-6.276192665100098,-0.0,-6.81798297819114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31561279296875,0.0,0.0,9.385363227920608e-05,296.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31671142578125,0.0,0.0,9.883239545160905e-05,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31524658203125,0.0,0.0,7.29972671251744e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29986572265625,0.0,0.0,9.883239545160905e-05,297.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3789367675781,0.0,0.0,0.0004688183253165,294.5499572753906,294.1499938964844,283.8729248046875,283.8729248046875,287.84130859375,283.8231811523437,293.0108337402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009999951580539,1.311488745159295e-06,0.0009986836230382,-0.0144127057865262,0.0,0.0,0.0,-0.0077191954478621,60.0,-6.276192665100098,-0.0,-6.81798297819114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114013671875,0.0,0.0,9.40942409215495e-05,296.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3125,0.0,0.0,9.908576612360775e-05,296.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.31103515625,0.0,0.0,7.318441203096882e-05,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2958679199219,0.0,0.0,9.908576612360775e-05,297.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3739624023437,0.0,0.0,0.0004700202262029,294.5398254394531,294.1499938964844,283.90606689453125,283.90606689453125,287.771484375,283.8385925292969,293.0061340332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025586234405,1.37853794512921e-06,0.0010011801496148,-0.0151979308575391,0.0,0.0,0.0,-0.0078677823767066,60.0,-6.26729154586792,-0.0,-6.852985734440153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114013671875,0.0,0.0,9.40942409215495e-05,296.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3125,0.0,0.0,9.908576612360775e-05,296.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.31103515625,0.0,0.0,7.318441203096882e-05,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2958679199219,0.0,0.0,9.908576612360775e-05,297.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3739624023437,0.0,0.0,0.0004700202262029,294.5398254394531,294.1499938964844,283.90606689453125,283.90606689453125,287.771484375,283.8385925292969,293.0061340332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025586234405,1.37853794512921e-06,0.0010011801496148,-0.0151979308575391,0.0,0.0,0.0,-0.0078677823767066,60.0,-6.26729154586792,-0.0,-6.852985734440153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3092346191406,0.0,0.0,9.421859431313352e-05,296.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3103332519531,0.0,0.0,9.921671880874784e-05,296.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.30889892578125,0.0,0.0,7.328113133553416e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2937927246094,0.0,0.0,9.921671880874784e-05,297.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.37139892578125,0.0,0.0,0.0004706413892563,294.53472900390625,294.1499938964844,283.9237060546875,283.9237060546875,287.7372131347656,283.8482360839844,293.0038146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010038837790489,1.413191625943e-06,0.0010024704970419,-0.0156037546694278,0.0,0.0,0.0,-0.0079445783048868,60.0,-6.262261390686035,-0.0,-6.87111239017213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070373535156,0.0,0.0,9.434567618882284e-05,296.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3081359863281,0.0,0.0,9.93505454971455e-05,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.30670166015625,0.0,0.0,7.337997521972284e-05,296.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.29168701171875,0.0,0.0,9.93505454971455e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36883544921875,0.0,0.0,0.0004712762020062,294.5295715332031,294.1499938964844,283.9420166015625,283.9420166015625,287.70343017578125,283.8593444824219,293.00146484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001005237805657,1.4486055306406342e-06,0.0010037891333922,-0.0160184726119041,0.0,0.0,0.0,-0.0080230589956045,60.0,-6.256840705871582,-0.0,-6.889660397746411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.30426025390625,0.0,0.0,9.45078718359582e-05,296.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3053283691406,0.0,0.0,9.952134132618085e-05,296.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.30389404296875,0.0,0.0,7.350612577283755e-05,296.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2890319824219,0.0,0.0,9.952134132618085e-05,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36553955078125,0.0,0.0,0.0004720863944385,294.52313232421875,294.1499938964844,283.9658508300781,283.9658508300781,287.6616516113281,283.8748779296875,292.9985656738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010069658746942,1.4938035519662662e-06,0.0010054720332846,-0.0165477581322193,0.0,0.0,0.0,-0.0081232218071818,60.0,-6.2496337890625,-0.0,-6.913369787753254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.30255126953125,0.0,0.0,9.460660658078268e-05,296.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3036193847656,0.0,0.0,9.962531476048753e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3022155761719,0.0,0.0,7.358291622949764e-05,296.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2873840332031,0.0,0.0,9.962531476048753e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3635559082031,0.0,0.0,0.0004725795879494,294.5192565917969,294.1499938964844,283.9804992675781,283.9804992675781,287.63702392578125,283.88494873046875,292.996826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010080179199576,1.5213178130579763e-06,0.001006496604532,-0.0168699547648429,0.0,0.0,0.0,-0.0081841964274644,60.0,-6.245119571685791,-0.0,-6.92782293754135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2979431152344,0.0,0.0,9.487758507020772e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2989807128906,0.0,0.0,9.99106705421582e-05,296.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2975769042969,0.0,0.0,7.379367889370769e-05,296.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.282958984375,0.0,0.0,9.99106705421582e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3581848144531,0.0,0.0,0.0004739331780001,294.5087890625,294.1499938964844,284.021240234375,284.021240234375,287.5724182128906,283.9154357910156,292.9921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109051363542,1.5968306570357529e-06,0.0010093082673847,-0.017754191532731,0.0,0.0,0.0,-0.0083515401929616,60.0,-6.232192993164063,-0.0,-6.967566434923357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
