time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2979431152344,0.0,0.0,9.487758507020772e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2989807128906,0.0,0.0,9.99106705421582e-05,296.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2975769042969,0.0,0.0,7.379367889370769e-05,296.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.282958984375,0.0,0.0,9.99106705421582e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3581848144531,0.0,0.0,0.0004739331780001,294.5087890625,294.1499938964844,284.021240234375,284.021240234375,287.5724182128906,283.9154357910156,292.9921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109051363542,1.5968306570357529e-06,0.0010093082673847,-0.017754191532731,0.0,0.0,0.0,-0.0083515401929616,60.0,-6.232192993164063,-0.0,-6.967566434923357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2931823730469,0.0,0.0,9.515712736174464e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2942199707031,0.0,0.0,0.0001002050339593,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2928466796875,0.0,0.0,7.401109905913472e-05,296.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2784118652344,0.0,0.0,0.0001002050339593,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3526611328125,0.0,0.0,0.0004753295506816,294.4982604980469,294.1499938964844,284.0639038085937,284.0639038085937,287.5093994140625,283.949951171875,292.987548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138836223632,1.6747291056162794e-06,0.0010122088715434,-0.0186663214117288,0.0,0.0,0.0,-0.0085241701453924,60.0,-6.218342781066895,-0.0,-7.008684832499057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2931823730469,0.0,0.0,9.515712736174464e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2942199707031,0.0,0.0,0.0001002050339593,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2928466796875,0.0,0.0,7.401109905913472e-05,296.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2784118652344,0.0,0.0,0.0001002050339593,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3526611328125,0.0,0.0,0.0004753295506816,294.4982604980469,294.1499938964844,284.0639038085937,284.0639038085937,287.5093994140625,283.949951171875,292.987548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138836223632,1.6747291056162794e-06,0.0010122088715434,-0.0186663214117288,0.0,0.0,0.0,-0.0085241701453924,60.0,-6.218342781066895,-0.0,-7.008684832499057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2882995605469,0.0,0.0,9.544593194732442e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2893371582031,0.0,0.0,0.0001005091689876,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2879638671875,0.0,0.0,7.42357296985574e-05,296.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2737121582031,0.0,0.0,0.0001005091689876,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3470458984375,0.0,0.0,0.0004767721984535,294.4876403808594,294.1499938964844,284.10821533203125,284.10821533203125,287.44805908203125,283.9884338378906,292.98291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169609449803,1.7552115423313808e-06,0.0010152057511731,-0.0196086578071117,0.0,0.0,0.0,-0.0087025268003344,60.0,-6.20361852645874,-0.0,-7.051293948734384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2882995605469,0.0,0.0,9.544593194732442e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2893371582031,0.0,0.0,0.0001005091689876,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2879638671875,0.0,0.0,7.42357296985574e-05,296.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2737121582031,0.0,0.0,0.0001005091689876,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3470458984375,0.0,0.0,0.0004767721984535,294.4876403808594,294.1499938964844,284.10821533203125,284.10821533203125,287.44805908203125,283.9884338378906,292.98291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169609449803,1.7552115423313808e-06,0.0010152057511731,-0.0196086578071117,0.0,0.0,0.0,-0.0087025268003344,60.0,-6.20361852645874,-0.0,-7.051293948734384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.28582763671875,0.0,0.0,9.55935538513586e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2868347167969,0.0,0.0,0.000100664619822,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2854919433594,0.0,0.0,7.435054430970922e-05,296.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27130126953125,0.0,0.0,0.000100664619822,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3441772460937,0.0,0.0,0.0004775096022058,294.4822998046875,294.1499938964844,284.1308898925781,284.1308898925781,287.4180908203125,284.0090637207031,292.9806213378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185338323935,1.7963490108741098e-06,0.0010167374275624,-0.020090302452445,0.0,0.0,0.0,-0.0087936911731958,60.0,-6.195968627929688,-0.0,-7.073123242662406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2832946777344,0.0,0.0,9.574327850714326e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843017578125,0.0,0.0,0.0001008222825475,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.282958984375,0.0,0.0,7.446699601132423e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2688903808594,0.0,0.0,0.0001008222825475,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3412780761719,0.0,0.0,0.0004782575124409,294.4769287109375,294.1499938964844,284.15386962890625,284.15386962890625,287.3886108398437,284.0306091308594,292.9783020019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010201290715485,1.8380727624389688e-06,0.0010182909900322,-0.020578796043992,0.0,0.0,0.0,-0.0088861547410488,60.0,-6.188157558441162,-0.0,-7.09529714981727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.27813720703125,0.0,0.0,9.604804654372856e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2791442871094,0.0,0.0,0.000101143217762,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27783203125,0.0,0.0,7.47040321584791e-05,296.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.263916015625,0.0,0.0,0.000101143217762,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3354187011719,0.0,0.0,0.0004797798756044,294.46612548828125,294.1499938964844,284.2005920410156,284.2005920410156,287.33087158203125,284.0757141113281,292.97369384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233762441202,1.9230012640036875e-06,0.0010214532958343,-0.0215730741620063,0.0,0.0,0.0,-0.0090743638575077,60.0,-6.172186851501465,-0.0,-7.14054024797406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.27813720703125,0.0,0.0,9.604804654372856e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2791442871094,0.0,0.0,0.000101143217762,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27783203125,0.0,0.0,7.47040321584791e-05,296.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.263916015625,0.0,0.0,0.000101143217762,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3354187011719,0.0,0.0,0.0004797798756044,294.46612548828125,294.1499938964844,284.2005920410156,284.2005920410156,287.33087158203125,284.0757141113281,292.97369384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233762441202,1.9230012640036875e-06,0.0010214532958343,-0.0215730741620063,0.0,0.0,0.0,-0.0090743638575077,60.0,-6.172186851501465,-0.0,-7.14054024797406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2728881835937,0.0,0.0,9.635977767175063e-05,296.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2738647460937,0.0,0.0,0.0001014714871416,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2725524902344,0.0,0.0,7.494649617001414e-05,296.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2588195800781,0.0,0.0,0.0001014714871416,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32940673828125,0.0,0.0,0.0004813370469491,294.4552307128906,294.1499938964844,284.248046875,284.248046875,287.2748718261719,284.12322998046875,292.9691162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266976896673,2.0098716504435288e-06,0.0010246878955513,-0.0225900243967771,0.0,0.0,0.0,-0.0092668766155838,60.0,-6.155825614929199,-0.0,-7.186966399785889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2728881835937,0.0,0.0,9.635977767175063e-05,296.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2738647460937,0.0,0.0,0.0001014714871416,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2725524902344,0.0,0.0,7.494649617001414e-05,296.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2588195800781,0.0,0.0,0.0001014714871416,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32940673828125,0.0,0.0,0.0004813370469491,294.4552307128906,294.1499938964844,284.248046875,284.248046875,287.2748718261719,284.12322998046875,292.9691162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266976896673,2.0098716504435288e-06,0.0010246878955513,-0.0225900243967771,0.0,0.0,0.0,-0.0092668766155838,60.0,-6.155825614929199,-0.0,-7.186966399785889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2674865722656,0.0,0.0,9.667738777352496e-05,296.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684631347656,0.0,0.0,0.0001018059410853,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2671813964844,0.0,0.0,7.519352220697328e-05,296.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2536315917969,0.0,0.0,0.0001018059410853,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.32330322265625,0.0,0.0,0.000482923554955,294.4442443847656,294.1499938964844,284.2959899902344,284.2959899902344,287.2205505371094,284.1725769042969,292.9645080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010300818830728,2.098380946335965e-06,0.0010279834968969,-0.0236260890960693,0.0,0.0,0.0,-0.009463021531701,60.0,-6.139214038848877,-0.0,-7.234422838564569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2674865722656,0.0,0.0,9.667738777352496e-05,296.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684631347656,0.0,0.0,0.0001018059410853,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2671813964844,0.0,0.0,7.519352220697328e-05,296.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2536315917969,0.0,0.0,0.0001018059410853,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.32330322265625,0.0,0.0,0.000482923554955,294.4442443847656,294.1499938964844,284.2959899902344,284.2959899902344,287.2205505371094,284.1725769042969,292.9645080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010300818830728,2.098380946335965e-06,0.0010279834968969,-0.0236260890960693,0.0,0.0,0.0,-0.009463021531701,60.0,-6.139214038848877,-0.0,-7.234422838564569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.261962890625,0.0,0.0,9.699994552647696e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.262939453125,0.0,0.0,0.0001021456118905,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616577148437,0.0,0.0,7.544440450146794e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.248291015625,0.0,0.0,0.0001021456118905,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31707763671875,0.0,0.0,0.0004845348303206,294.43316650390625,294.1499938964844,284.3440856933594,284.3440856933594,287.1679992675781,284.2232971191406,292.9599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010335186962038,2.188269263569964e-06,0.0010313304373994,-0.0246782172471284,0.0,0.0,0.0,-0.0096622221171855,60.0,-6.122483730316162,-0.0,-7.282778824446724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.261962890625,0.0,0.0,9.699994552647696e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.262939453125,0.0,0.0,0.0001021456118905,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616577148437,0.0,0.0,7.544440450146794e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.248291015625,0.0,0.0,0.0001021456118905,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31707763671875,0.0,0.0,0.0004845348303206,294.43316650390625,294.1499938964844,284.3440856933594,284.3440856933594,287.1679992675781,284.2232971191406,292.9599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010335186962038,2.188269263569964e-06,0.0010313304373994,-0.0246782172471284,0.0,0.0,0.0,-0.0096622221171855,60.0,-6.122483730316162,-0.0,-7.282778824446724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2591857910156,0.0,0.0,9.716252679936588e-05,296.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2601318359375,0.0,0.0,0.0001023168224492,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.25885009765625,0.0,0.0,7.557085336884484e-05,296.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2455749511719,0.0,0.0,0.0001023168224492,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3139038085937,0.0,0.0,0.0004853469436056,294.4276123046875,294.1499938964844,284.3681030273437,284.3681030273437,287.142333984375,284.2490234375,292.9576721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010352510726079,2.2335761968861334e-06,0.001033017411828,-0.0252084992825984,0.0,0.0,0.0,-0.0097626270726323,60.0,-6.114108562469482,-0.0,-7.307212257501305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.25634765625,0.0,0.0,9.732591570354998e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2572937011719,0.0,0.0,0.0001024888770189,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.25604248046875,0.0,0.0,7.569793524453416e-05,296.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2428283691406,0.0,0.0,0.0001024888770189,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31072998046875,0.0,0.0,0.0004861631023231,294.4220275878906,294.1499938964844,284.3920593261719,284.3920593261719,287.11700439453125,284.2748718261719,292.95538330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010369919473305,2.279107548019965e-06,0.0010347127681598,-0.0257413871586322,0.0,0.0,0.0,-0.0098635293543338,60.0,-6.1057448387146,-0.0,-7.331809115385114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2506103515625,0.0,0.0,9.765673894435169e-05,296.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2515563964844,0.0,0.0,0.0001028372498694,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.25030517578125,0.0,0.0,7.595524220960215e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2372741699219,0.0,0.0,0.0001028372498694,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3042907714844,0.0,0.0,0.0004878156178165,294.41082763671875,294.1499938964844,284.4395751953125,284.4395751953125,287.0674743652344,284.3267822265625,292.9508361816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405167704448,2.3712998427072307e-06,0.0010381455067545,-0.0268203131854534,0.0,0.0,0.0,-0.0100678354501724,60.0,-6.089166164398193,-0.0,-7.381737532341506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2506103515625,0.0,0.0,9.765673894435169e-05,296.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2515563964844,0.0,0.0,0.0001028372498694,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.25030517578125,0.0,0.0,7.595524220960215e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2372741699219,0.0,0.0,0.0001028372498694,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3042907714844,0.0,0.0,0.0004878156178165,294.41082763671875,294.1499938964844,284.4395751953125,284.4395751953125,287.0674743652344,284.3267822265625,292.9508361816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405167704448,2.3712998427072307e-06,0.0010381455067545,-0.0268203131854534,0.0,0.0,0.0,-0.0100678354501724,60.0,-6.089166164398193,-0.0,-7.381737532341506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2447509765625,0.0,0.0,9.801952546695249e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2456970214844,0.0,0.0,0.0001032192812999,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.24444580078125,0.0,0.0,7.62374111218378e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315979003906,0.0,0.0,0.0001032192812999,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977600097656,0.0,0.0,0.0004896278260275,294.3995361328125,294.1499938964844,284.4864196777344,284.4864196777344,287.0195007324219,284.3787536621094,292.9462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010443822247907,2.472400637998362e-06,0.0010419097961857,-0.0280033908784389,0.0,0.0,0.0,-0.010291882790625,60.0,-6.073861122131348,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2447509765625,0.0,0.0,9.801952546695249e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2456970214844,0.0,0.0,0.0001032192812999,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.24444580078125,0.0,0.0,7.62374111218378e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315979003906,0.0,0.0,0.0001032192812999,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977600097656,0.0,0.0,0.0004896278260275,294.3995361328125,294.1499938964844,284.4864196777344,284.4864196777344,287.0195007324219,284.3787536621094,292.9462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010443822247907,2.472400637998362e-06,0.0010419097961857,-0.0280033908784389,0.0,0.0,0.0,-0.010291882790625,60.0,-6.073861122131348,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2388000488281,0.0,0.0,9.837922698352486e-05,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2397155761719,0.0,0.0,0.0001035980603774,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2384948730469,0.0,0.0,7.651717169210315e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257995605469,0.0,0.0,0.0001035980603774,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911071777344,0.0,0.0,0.0004914245801046,294.38818359375,294.1499938964844,284.5322265625,284.5322265625,286.9730224609375,284.4303283691406,292.9417419433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010482148500159,2.5726392323122127e-06,0.0010456421878188,-0.0291762612760067,0.0,0.0,0.0,-0.0105140209197998,60.0,-6.059942245483398,-0.0,-7.491365749956459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2388000488281,0.0,0.0,9.837922698352486e-05,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2397155761719,0.0,0.0,0.0001035980603774,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2384948730469,0.0,0.0,7.651717169210315e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257995605469,0.0,0.0,0.0001035980603774,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911071777344,0.0,0.0,0.0004914245801046,294.38818359375,294.1499938964844,284.5322265625,284.5322265625,286.9730224609375,284.4303283691406,292.9417419433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010482148500159,2.5726392323122127e-06,0.0010456421878188,-0.0291762612760067,0.0,0.0,0.0,-0.0105140209197998,60.0,-6.059942245483398,-0.0,-7.491365749956459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.23272705078125,0.0,0.0,9.868598135653885e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.233642578125,0.0,0.0,0.0001039210910676,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.232421875,0.0,0.0,7.675576489418745e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21990966796875,0.0,0.0,0.0001039210910676,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843322753906,0.0,0.0,0.0004929568967781,294.3767395019531,294.1499938964844,284.57672119140625,284.57672119140625,286.9281005859375,284.4808959960937,292.9372253417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010514834430068,2.65812514044228e-06,0.0010488253319635,-0.0301764234900474,0.0,0.0,0.0,-0.0107034659013152,60.0,-6.04487943649292,-0.0,-7.538157120734469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.23272705078125,0.0,0.0,9.868598135653885e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.233642578125,0.0,0.0,0.0001039210910676,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.232421875,0.0,0.0,7.675576489418745e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21990966796875,0.0,0.0,0.0001039210910676,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843322753906,0.0,0.0,0.0004929568967781,294.3767395019531,294.1499938964844,284.57672119140625,284.57672119140625,286.9281005859375,284.4808959960937,292.9372253417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010514834430068,2.65812514044228e-06,0.0010488253319635,-0.0301764234900474,0.0,0.0,0.0,-0.0107034659013152,60.0,-6.04487943649292,-0.0,-7.538157120734469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2296447753906,0.0,0.0,9.881491132546216e-05,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.23052978515625,0.0,0.0,0.0001040568604366,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2293395996094,0.0,0.0,7.685604214202613e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2168884277344,0.0,0.0,0.0001040568604366,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2809143066406,0.0,0.0,0.0004936009645462,294.3710021972656,294.1499938964844,284.598388671875,284.598388671875,286.9063415527344,284.5054626464844,292.9349670410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001052857376635,2.694055865504197e-06,0.0010501632932573,-0.0305967777967453,0.0,0.0,0.0,-0.0107830930501222,60.0,-6.036210060119629,-0.0,-7.557866865681717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2265319824219,0.0,0.0,9.893299284158276e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2274169921875,0.0,0.0,0.0001041812065523,296.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2262268066406,0.0,0.0,7.694788655498996e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2138671875,0.0,0.0,0.0001041812065523,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2774658203125,0.0,0.0,0.0004941907827742,294.3652648925781,294.1499938964844,284.6195983886719,284.6195983886719,286.88494873046875,284.52960205078125,292.9327087402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010541157098487,2.726962975430069e-06,0.0010513887973502,-0.0309817418456077,0.0,0.0,0.0,-0.0108560193330049,60.0,-6.027027130126953,-0.0,-7.575940941251248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2202453613281,0.0,0.0,9.911835513776168e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210998535156,0.0,0.0,0.0001043763986672,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2199401855469,0.0,0.0,7.70920523791574e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2077331542969,0.0,0.0,0.0001043763986672,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2705078125,0.0,0.0,0.0004951166920363,294.35369873046875,294.1499938964844,284.6605834960937,284.6605834960937,286.8432006835937,284.5763854980469,292.9281921386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010560908121988,2.77861886388564e-06,0.0010533122112974,-0.0315860137343406,0.0,0.0,0.0,-0.0109704937785863,60.0,-6.006925582885742,-0.0,-7.604356255797029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2202453613281,0.0,0.0,9.911835513776168e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210998535156,0.0,0.0,0.0001043763986672,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2199401855469,0.0,0.0,7.70920523791574e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2077331542969,0.0,0.0,0.0001043763986672,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2705078125,0.0,0.0,0.0004951166920363,294.35369873046875,294.1499938964844,284.6605834960937,284.6605834960937,286.8432006835937,284.5763854980469,292.9281921386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010560908121988,2.77861886388564e-06,0.0010533122112974,-0.0315860137343406,0.0,0.0,0.0,-0.0109704937785863,60.0,-6.006925582885742,-0.0,-7.604356255797029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2138366699219,0.0,0.0,9.923349716700612e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2146911621094,0.0,0.0,0.0001044976525008,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.21356201171875,0.0,0.0,7.718160486547276e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2015075683594,0.0,0.0,0.0001044976525008,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2634582519531,0.0,0.0,0.0004956918419338,294.3421325683594,294.1499938964844,284.6993713378906,284.6993713378906,286.8031005859375,284.6204833984375,292.9237060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010573179461061,2.8107072012062417e-06,0.001054507214576,-0.031961366534233,0.0,0.0,0.0,-0.0110416049137711,60.0,-5.984000205993652,-0.0,-7.62203455906274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2138366699219,0.0,0.0,9.923349716700612e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2146911621094,0.0,0.0,0.0001044976525008,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.21356201171875,0.0,0.0,7.718160486547276e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2015075683594,0.0,0.0,0.0001044976525008,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2634582519531,0.0,0.0,0.0004956918419338,294.3421325683594,294.1499938964844,284.6993713378906,284.6993713378906,286.8031005859375,284.6204833984375,292.9237060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010573179461061,2.8107072012062417e-06,0.001054507214576,-0.031961366534233,0.0,0.0,0.0,-0.0110416049137711,60.0,-5.984000205993652,-0.0,-7.62203455906274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2073669433594,0.0,0.0,9.9326076451689e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2082214355469,0.0,0.0,0.0001045951430569,296.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2070617675781,0.0,0.0,7.725361501798034e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1951904296875,0.0,0.0,0.0001045951430569,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2563171386719,0.0,0.0,0.0004961543017998,294.3305053710937,294.1499938964844,284.73565673828125,284.73565673828125,286.7644348144531,284.6619873046875,292.9192199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010583042167127,2.836508201653487e-06,0.0010554677573964,-0.0322631634771823,0.0,0.0,0.0,-0.0110987816005945,60.0,-5.9602556228637695,-0.0,-7.636263887889072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2073669433594,0.0,0.0,9.9326076451689e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2082214355469,0.0,0.0,0.0001045951430569,296.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2070617675781,0.0,0.0,7.725361501798034e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1951904296875,0.0,0.0,0.0001045951430569,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2563171386719,0.0,0.0,0.0004961543017998,294.3305053710937,294.1499938964844,284.73565673828125,284.73565673828125,286.7644348144531,284.6619873046875,292.9192199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010583042167127,2.836508201653487e-06,0.0010554677573964,-0.0322631634771823,0.0,0.0,0.0,-0.0110987816005945,60.0,-5.9602556228637695,-0.0,-7.636263887889072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2008056640625,0.0,0.0,9.942505130311474e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2016296386719,0.0,0.0,0.0001046993711497,296.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.20050048828125,0.0,0.0,7.73305946495384e-05,296.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.18878173828125,0.0,0.0,0.0001046993711497,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2491149902344,0.0,0.0,0.0004966487176716,294.3188781738281,294.1499938964844,284.7691650390625,284.7691650390625,286.7269287109375,284.7012023925781,292.91473388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010593589395284,2.864091584342532e-06,0.0010564947733655,-0.0325857996940612,0.0,0.0,0.0,-0.0111599089577794,60.0,-5.937382221221924,-0.0,-7.651490108173675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2008056640625,0.0,0.0,9.942505130311474e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2016296386719,0.0,0.0,0.0001046993711497,296.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.20050048828125,0.0,0.0,7.73305946495384e-05,296.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.18878173828125,0.0,0.0,0.0001046993711497,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2491149902344,0.0,0.0,0.0004966487176716,294.3188781738281,294.1499938964844,284.7691650390625,284.7691650390625,286.7269287109375,284.7012023925781,292.91473388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010593589395284,2.864091584342532e-06,0.0010564947733655,-0.0325857996940612,0.0,0.0,0.0,-0.0111599089577794,60.0,-5.937382221221924,-0.0,-7.651490108173675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1974792480469,0.0,0.0,9.94687870843336e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.19830322265625,0.0,0.0,0.0001047454206855,296.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1972045898437,0.0,0.0,7.73646097513847e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.185546875,0.0,0.0,0.0001047454206855,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2454833984375,0.0,0.0,0.000496867171023,294.31304931640625,294.1499938964844,284.7847900390625,284.7847900390625,286.70867919921875,284.7196655273437,292.9125061035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010598249500617,2.8762794954673154e-06,0.0010569486767053,-0.0327283553779125,0.0,0.0,0.0,-0.0111869191750884,60.0,-5.9266791343688965,-0.0,-7.658223211137739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19415283203125,0.0,0.0,9.950680396286772e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949768066406,0.0,0.0,0.0001047854530042,296.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1938781738281,0.0,0.0,7.739417924312875e-05,296.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822814941406,0.0,0.0,0.0001047854530042,296.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2418212890625,0.0,0.0,0.0004970571026206,294.30718994140625,294.1499938964844,284.7995910644531,284.7995910644531,286.69073486328125,284.7373962402344,292.9102783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001060230191797,2.886873971874593e-06,0.0010573433246463,-0.0328522734344005,0.0,0.0,0.0,-0.0112103978171944,60.0,-5.916256427764893,-0.0,-7.664078083280401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1874084472656,0.0,0.0,9.956229769159108e-05,296.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.188232421875,0.0,0.0,0.0001048438934958,296.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1871337890625,0.0,0.0,7.743734022369608e-05,296.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1757202148437,0.0,0.0,0.0001048438934958,296.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2344665527344,0.0,0.0,0.0004973342875018,294.2955017089844,294.1499938964844,284.8266296386719,284.8266296386719,286.6557006835937,284.7704162597656,292.90582275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010608215816318,2.902339929278241e-06,0.0010579192312434,-0.0330331660807132,0.0,0.0,0.0,-0.0112446723505854,60.0,-5.896186351776123,-0.0,-7.672629465105274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1874084472656,0.0,0.0,9.956229769159108e-05,296.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.188232421875,0.0,0.0,0.0001048438934958,296.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1871337890625,0.0,0.0,7.743734022369608e-05,296.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1757202148437,0.0,0.0,0.0001048438934958,296.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2344665527344,0.0,0.0,0.0004973342875018,294.2955017089844,294.1499938964844,284.8266296386719,284.8266296386719,286.6557006835937,284.7704162597656,292.90582275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010608215816318,2.902339929278241e-06,0.0010579192312434,-0.0330331660807132,0.0,0.0,0.0,-0.0112446723505854,60.0,-5.896186351776123,-0.0,-7.672629465105274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806335449219,0.0,0.0,9.95923110167496e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1814270019531,0.0,0.0,0.0001048755002557,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.18035888671875,0.0,0.0,7.746068877168e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1690673828125,0.0,0.0,0.0001048755002557,296.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.22705078125,0.0,0.0,0.0004974842304363,294.2838134765625,294.1499938964844,284.8500061035156,284.8500061035156,286.6217041015625,284.8002319335937,292.9013977050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010611413745209,2.910704097303096e-06,0.0010582306422293,-0.0331309922039508,0.0,0.0,0.0,-0.0112632075324654,60.0,-5.877072334289551,-0.0,-7.677255808857808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
