time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844000,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806335449219,0.0,0.0,9.95923110167496e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1814270019531,0.0,0.0,0.0001048755002557,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.18035888671875,0.0,0.0,7.746068877168e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1690673828125,0.0,0.0,0.0001048755002557,296.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.22705078125,0.0,0.0,0.0004974842304363,294.2838134765625,294.1499938964844,284.8500061035156,284.8500061035156,286.6217041015625,284.8002319335937,292.9013977050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010611413745209,2.910704097303096e-06,0.0010582306422293,-0.0331309922039508,0.0,0.0,0.0,-0.0112632075324654,60.0,-5.877072334289551,-0.0,-7.677255808857808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1737670898437,0.0,0.0,9.963743650587276e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.174560546875,0.0,0.0,0.0001049230195349,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734924316406,0.0,0.0,7.749578799121082e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.162353515625,0.0,0.0,0.0001049230195349,296.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2195739746094,0.0,0.0,0.0004977096104994,294.2720947265625,294.1499938964844,284.87164306640625,284.87164306640625,286.5888061523437,284.8268737792969,292.89697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010616220533847,2.923281044786563e-06,0.0010586987482383,-0.0332780927419662,0.0,0.0,0.0,-0.0112910782918334,60.0,-5.859626770019531,-0.0,-7.684215574954578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1737670898437,0.0,0.0,9.963743650587276e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.174560546875,0.0,0.0,0.0001049230195349,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734924316406,0.0,0.0,7.749578799121082e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.162353515625,0.0,0.0,0.0001049230195349,296.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2195739746094,0.0,0.0,0.0004977096104994,294.2720947265625,294.1499938964844,284.87164306640625,284.87164306640625,286.5888061523437,284.8268737792969,292.89697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010616220533847,2.923281044786563e-06,0.0010586987482383,-0.0332780927419662,0.0,0.0,0.0,-0.0112910782918334,60.0,-5.859626770019531,-0.0,-7.684215574954578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16680908203125,0.0,0.0,9.974688873626292e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1676025390625,0.0,0.0,0.0001050382707035,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16656494140625,0.0,0.0,7.758090941933915e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15557861328125,0.0,0.0,0.0001050382707035,296.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2120361328125,0.0,0.0,0.0004982563550584,294.2603759765625,294.1499938964844,284.8937072753906,284.8937072753906,286.5568542480469,284.85174560546875,292.8925476074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010627879528328,2.9537820864788955e-06,0.0010598341468721,-0.0336348228156566,0.0,0.0,0.0,-0.0113586699590086,60.0,-5.844892978668213,-0.0,-7.701106596869067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16680908203125,0.0,0.0,9.974688873626292e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1676025390625,0.0,0.0,0.0001050382707035,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16656494140625,0.0,0.0,7.758090941933915e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15557861328125,0.0,0.0,0.0001050382707035,296.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2120361328125,0.0,0.0,0.0004982563550584,294.2603759765625,294.1499938964844,284.8937072753906,284.8937072753906,286.5568542480469,284.85174560546875,292.8925476074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010627879528328,2.9537820864788955e-06,0.0010598341468721,-0.0336348228156566,0.0,0.0,0.0,-0.0113586699590086,60.0,-5.844892978668213,-0.0,-7.701106596869067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1632995605469,0.0,0.0,9.983220661524685e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1640930175781,0.0,0.0,0.0001051281142281,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1630554199219,0.0,0.0,7.76472661527805e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1521301269531,0.0,0.0,0.0001051281142281,296.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.208251953125,0.0,0.0,0.0004986825515516,294.2545166015625,294.1499938964844,284.90484619140625,284.90484619140625,286.541259765625,284.86383056640625,292.8903503417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010636969236657,2.9775587790936697e-06,0.0010607193689793,-0.033912893384695,0.0,0.0,0.0,-0.0114113604649901,60.0,-5.839089393615723,-0.0,-7.714287164617417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1597900390625,0.0,0.0,9.99354087980464e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1605834960937,0.0,0.0,0.000105236795207,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1595458984375,0.0,0.0,7.772753451718017e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1487121582031,0.0,0.0,0.000105236795207,296.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2044372558594,0.0,0.0,0.0004991980385966,294.2486267089844,294.1499938964844,284.91607666015625,284.91607666015625,286.5259094238281,284.87579345703125,292.8881530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010647961171343,3.006319275300484e-06,0.0010617898078635,-0.0342492461204528,0.0,0.0,0.0,-0.0114750945940613,60.0,-5.834195613861084,-0.0,-7.730244533377117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1527099609375,0.0,0.0,0.0001002041462925,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1534729003906,0.0,0.0,0.0001055197863024,296.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524353027344,0.0,0.0,7.793655822752044e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1417541503906,0.0,0.0,0.0001055197863024,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1967468261719,0.0,0.0,0.0005005404236726,294.23687744140625,294.1499938964844,284.9386901855469,284.9386901855469,286.495849609375,284.89959716796875,292.8837585449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00106765946839,3.081212071265327e-06,0.0010645781876519,-0.0351250506937503,0.0,0.0,0.0,-0.0116410627961158,60.0,-5.82763671875,-0.0,-7.77187594280804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1527099609375,0.0,0.0,0.0001002041462925,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1534729003906,0.0,0.0,0.0001055197863024,296.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524353027344,0.0,0.0,7.793655822752044e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1417541503906,0.0,0.0,0.0001055197863024,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1967468261719,0.0,0.0,0.0005005404236726,294.23687744140625,294.1499938964844,284.9386901855469,284.9386901855469,286.495849609375,284.89959716796875,292.8837585449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00106765946839,3.081212071265327e-06,0.0010645781876519,-0.0351250506937503,0.0,0.0,0.0,-0.0116410627961158,60.0,-5.82763671875,-0.0,-7.77187594280804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1455078125,0.0,0.0,0.0001005589001579,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1462707519531,0.0,0.0,0.0001058933630702,296.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.145263671875,0.0,0.0,7.82124770921655e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1347045898437,0.0,0.0,0.0001058933630702,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18896484375,0.0,0.0,0.0005023125559091,294.2250671386719,294.1499938964844,284.9614562988281,284.9614562988281,286.4667663574219,284.9234619140625,292.87939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010714391246438,3.180076646458474e-06,0.0010682590072974,-0.0362810678780078,0.0,0.0,0.0,-0.0118601536378264,60.0,-5.825867176055908,-0.0,-7.82700411150472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1455078125,0.0,0.0,0.0001005589001579,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1462707519531,0.0,0.0,0.0001058933630702,296.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.145263671875,0.0,0.0,7.82124770921655e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1347045898437,0.0,0.0,0.0001058933630702,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18896484375,0.0,0.0,0.0005023125559091,294.2250671386719,294.1499938964844,284.9614562988281,284.9614562988281,286.4667663574219,284.9234619140625,292.87939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010714391246438,3.180076646458474e-06,0.0010682590072974,-0.0362810678780078,0.0,0.0,0.0,-0.0118601536378264,60.0,-5.825867176055908,-0.0,-7.82700411150472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.13824462890625,0.0,0.0,0.000100989753264,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1390075683594,0.0,0.0,0.0001063470772351,296.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.13800048828125,0.0,0.0,7.854758587200195e-05,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275939941406,0.0,0.0,0.0001063470772351,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1811218261719,0.0,0.0,0.0005044647259637,294.21319580078125,294.1499938964844,284.9842834472656,284.9842834472656,286.4384460449219,284.9474792480469,292.875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010760297300294,3.300148591733887e-06,0.0010727294720709,-0.0376848690211772,0.0,0.0,0.0,-0.0121262427419424,60.0,-5.828124523162842,-0.0,-7.894218612136683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.13824462890625,0.0,0.0,0.000100989753264,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1390075683594,0.0,0.0,0.0001063470772351,296.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.13800048828125,0.0,0.0,7.854758587200195e-05,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275939941406,0.0,0.0,0.0001063470772351,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1811218261719,0.0,0.0,0.0005044647259637,294.21319580078125,294.1499938964844,284.9842834472656,284.9842834472656,286.4384460449219,284.9474792480469,292.875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010760297300294,3.300148591733887e-06,0.0010727294720709,-0.0376848690211772,0.0,0.0,0.0,-0.0121262427419424,60.0,-5.828124523162842,-0.0,-7.894218612136683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1308898925781,0.0,0.0,0.0001014949593809,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1316223144531,0.0,0.0,0.0001068790807039,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1306457519531,0.0,0.0,7.894052396295592e-05,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.120361328125,0.0,0.0,0.0001068790807039,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1731872558594,0.0,0.0,0.0005069883773103,294.2012939453125,294.1499938964844,285.00714111328125,285.00714111328125,286.4110412597656,284.9716796875,292.87066650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001081412192434,3.4409420095471432e-06,0.0010779713047668,-0.0393306463956832,0.0,0.0,0.0,-0.0124382507055997,60.0,-5.835036277770996,-0.0,-7.973399362981581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1308898925781,0.0,0.0,0.0001014949593809,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1316223144531,0.0,0.0,0.0001068790807039,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1306457519531,0.0,0.0,7.894052396295592e-05,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.120361328125,0.0,0.0,0.0001068790807039,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1731872558594,0.0,0.0,0.0005069883773103,294.2012939453125,294.1499938964844,285.00714111328125,285.00714111328125,286.4110412597656,284.9716796875,292.87066650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001081412192434,3.4409420095471432e-06,0.0010779713047668,-0.0393306463956832,0.0,0.0,0.0,-0.0124382507055997,60.0,-5.835036277770996,-0.0,-7.973399362981581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1271667480469,0.0,0.0,0.0001017706599668,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1278991699219,0.0,0.0,0.0001071694059646,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1269226074219,0.0,0.0,7.915496098576114e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1167297363281,0.0,0.0,0.0001071694059646,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.169189453125,0.0,0.0,0.0005083655123598,294.1953430175781,294.1499938964844,285.0185241699219,285.0185241699219,286.39764404296875,284.9837951660156,292.86846923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010843497002497,3.5177756672055693e-06,0.0010808318620547,-0.040228646248579,0.0,0.0,0.0,-0.0126085197553038,60.0,-5.839900016784668,-0.0,-8.016775865371528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1234436035156,0.0,0.0,0.0001020585550577,296.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241455078125,0.0,0.0,0.0001074725732905,296.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1231994628906,0.0,0.0,7.937887130538002e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1130676269531,0.0,0.0,0.0001074725732905,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1651611328125,0.0,0.0,0.0005098035908304,294.1893310546875,294.1499938964844,285.0299072265625,285.0299072265625,286.38446044921875,284.9959716796875,292.8663024902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010874171275645,3.59800765181717e-06,0.0010838190792128,-0.0411662682890892,0.0,0.0,0.0,-0.0127863204106688,60.0,-5.845530033111572,-0.0,-8.062196599212258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158752441406,0.0,0.0,0.000102658617834,296.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1166076660156,0.0,0.0,0.0001081044683814,296.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1156311035156,0.0,0.0,7.984558760654181e-05,296.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10565185546875,0.0,0.0,0.0001081044683814,296.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.15704345703125,0.0,0.0,0.0005128010525368,294.1773376464844,294.1499938964844,285.052490234375,285.052490234375,286.35870361328125,285.02020263671875,292.8619689941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010938105406239,3.765238943742588e-06,0.0010900453198701,-0.0431202389299869,0.0,0.0,0.0,-0.0131569178774952,60.0,-5.858556747436523,-0.0,-8.157280007026203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158752441406,0.0,0.0,0.000102658617834,296.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1166076660156,0.0,0.0,0.0001081044683814,296.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1156311035156,0.0,0.0,7.984558760654181e-05,296.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10565185546875,0.0,0.0,0.0001081044683814,296.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.15704345703125,0.0,0.0,0.0005128010525368,294.1773376464844,294.1499938964844,285.052490234375,285.052490234375,286.35870361328125,285.02020263671875,292.8619689941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010938105406239,3.765238943742588e-06,0.0010900453198701,-0.0431202389299869,0.0,0.0,0.0,-0.0131569178774952,60.0,-5.858556747436523,-0.0,-8.157280007026203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.10821533203125,0.0,0.0,0.0001032921645673,296.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1089172363281,0.0,0.0,0.000108771622763,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1080017089844,0.0,0.0,8.033835183596238e-05,296.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09814453125,0.0,0.0,0.000108771622763,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488342285156,0.0,0.0,0.000515965744853,294.1652526855469,294.1499938964844,285.0748596191406,285.0748596191406,286.3337097167969,285.0443420410156,292.8576354980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011005609994754,3.941802333429223e-06,0.0010966192930936,-0.0451827272772789,0.0,0.0,0.0,-0.0135481972247362,60.0,-5.873551845550537,-0.0,-8.258274419858935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.10821533203125,0.0,0.0,0.0001032921645673,296.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1089172363281,0.0,0.0,0.000108771622763,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1080017089844,0.0,0.0,8.033835183596238e-05,296.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09814453125,0.0,0.0,0.000108771622763,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488342285156,0.0,0.0,0.000515965744853,294.1652526855469,294.1499938964844,285.0748596191406,285.0748596191406,286.3337097167969,285.0443420410156,292.8576354980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011005609994754,3.941802333429223e-06,0.0010966192930936,-0.0451827272772789,0.0,0.0,0.0,-0.0135481972247362,60.0,-5.873551845550537,-0.0,-8.258274419858935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1039123535156,0.0,0.0,0.0001036665198625,296.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1046142578125,0.0,0.0,0.0001091658341465,296.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1036682128906,0.0,0.0,8.062951383180916e-05,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0938720703125,0.0,0.0,0.0001091658341465,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1441955566406,0.0,0.0,0.0005178357241675,294.158447265625,294.1499938964844,285.0872497558594,285.0872497558594,286.32000732421875,285.0577392578125,292.855224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011045495048165,4.04613274440635e-06,0.0011005033738911,-0.0464011803269386,0.0,0.0,0.0,-0.0137794008478522,60.0,-5.8828864097595215,-0.0,-8.318243516214353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1004638671875,0.0,0.0,0.0001039273192873,296.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1011657714844,0.0,0.0,0.0001094404724426,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1002502441406,0.0,0.0,8.083236025413498e-05,296.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.09051513671875,0.0,0.0,0.0001094404724426,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405334472656,0.0,0.0,0.0005191384698264,294.1531066894531,294.1499938964844,285.096923828125,285.096923828125,286.3094482421875,285.0681457519531,292.85333251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011073285713791,4.118816832487937e-06,0.0011032097972929,-0.0472499132156372,0.0,0.0,0.0,-0.0139404740184545,60.0,-5.889640808105469,-0.0,-8.360149195141275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0926513671875,0.0,0.0,0.0001043286247295,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.09332275390625,0.0,0.0,0.0001098630600608,296.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924072265625,0.0,0.0,8.114448428386822e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08282470703125,0.0,0.0,0.0001098630600608,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.13214111328125,0.0,0.0,0.0005211430834606,294.14093017578125,294.1499938964844,285.1185607910156,285.1185607910156,286.2860107421875,285.0914001464844,292.8489990234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011116053210571,4.230657395964954e-06,0.0011073746718466,-0.0485556907951831,0.0,0.0,0.0,-0.0141883268952369,60.0,-5.899066925048828,-0.0,-8.424837005804876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0926513671875,0.0,0.0,0.0001043286247295,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.09332275390625,0.0,0.0,0.0001098630600608,296.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924072265625,0.0,0.0,8.114448428386822e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08282470703125,0.0,0.0,0.0001098630600608,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.13214111328125,0.0,0.0,0.0005211430834606,294.14093017578125,294.1499938964844,285.1185607910156,285.1185607910156,286.2860107421875,285.0914001464844,292.8489990234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011116053210571,4.230657395964954e-06,0.0011073746718466,-0.0485556907951831,0.0,0.0,0.0,-0.0141883268952369,60.0,-5.899066925048828,-0.0,-8.424837005804876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0887145996094,0.0,0.0,0.0001044373930199,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0893859863281,0.0,0.0,0.0001099776054616,296.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0884704589844,0.0,0.0,8.122908184304833e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0789489746094,0.0,0.0,0.0001099776054616,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1279296875,0.0,0.0,0.0005216863937675,294.13482666015625,294.1499938964844,285.12921142578125,285.12921142578125,286.2745666503906,285.1027526855469,292.84686279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011127647012472,4.260971309122397e-06,0.001108503784053,-0.0489095747470855,0.0,0.0,0.0,-0.0142555069178342,60.0,-5.899229049682617,-0.0,-8.442413701459375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0847473144531,0.0,0.0,0.000104419174022,296.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0854187011719,0.0,0.0,0.0001099584187613,296.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08453369140625,0.0,0.0,8.121491555357352e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0750732421875,0.0,0.0,0.0001099584187613,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.12371826171875,0.0,0.0,0.0005215954151935,294.1287536621094,294.1499938964844,285.1397399902344,285.1397399902344,286.2633972167969,285.11383056640625,292.8446960449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011125713353976,4.255894964444451e-06,0.0011083154240623,-0.0488503165543079,0.0,0.0,0.0,-0.0142442602664232,60.0,-5.893990516662598,-0.0,-8.439469212362385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0768127441406,0.0,0.0,0.0001042140938807,296.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774841308594,0.0,0.0,0.0001097424610634,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765991210937,0.0,0.0,8.105540473479778e-05,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672607421875,0.0,0.0,0.0001097424610634,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.115234375,0.0,0.0,0.0005205709603615,294.1166076660156,294.1499938964844,285.1603698730469,285.1603698730469,286.2416381835937,285.1352844238281,292.84039306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011103861033916,4.198740043648286e-06,0.0011061873519793,-0.0481830686330795,0.0,0.0,0.0,-0.0141176003962755,60.0,-5.87180757522583,-0.0,-8.406350815448604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0768127441406,0.0,0.0,0.0001042140938807,296.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774841308594,0.0,0.0,0.0001097424610634,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765991210937,0.0,0.0,8.105540473479778e-05,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672607421875,0.0,0.0,0.0001097424610634,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.115234375,0.0,0.0,0.0005205709603615,294.1166076660156,294.1499938964844,285.1603698730469,285.1603698730469,286.2416381835937,285.1352844238281,292.84039306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011103861033916,4.198740043648286e-06,0.0011061873519793,-0.0481830686330795,0.0,0.0,0.0,-0.0141176003962755,60.0,-5.87180757522583,-0.0,-8.406350815448604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0688781738281,0.0,0.0,0.00010390557145,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06951904296875,0.0,0.0,0.000109417567728,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.06866455078125,0.0,0.0,8.0815443652682e-05,296.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0594482421875,0.0,0.0,0.000109417567728,296.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10675048828125,0.0,0.0,0.0005190298543311,294.1045227050781,294.1499938964844,285.18035888671875,285.18035888671875,286.2207336425781,285.1557922363281,292.83612060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011070999316871,4.1127550503006205e-06,0.0011029870947822,-0.0471791326999664,0.0,0.0,0.0,-0.013927056454122,60.0,-5.840353012084961,-0.0,-8.356650482710395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0688781738281,0.0,0.0,0.00010390557145,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06951904296875,0.0,0.0,0.000109417567728,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.06866455078125,0.0,0.0,8.0815443652682e-05,296.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0594482421875,0.0,0.0,0.000109417567728,296.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10675048828125,0.0,0.0,0.0005190298543311,294.1045227050781,294.1499938964844,285.18035888671875,285.18035888671875,286.2207336425781,285.1557922363281,292.83612060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011070999316871,4.1127550503006205e-06,0.0011029870947822,-0.0471791326999664,0.0,0.0,0.0,-0.013927056454122,60.0,-5.840353012084961,-0.0,-8.356650482710395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609130859375,0.0,0.0,0.0001034121305565,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615539550781,0.0,0.0,0.0001088979479391,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606994628906,0.0,0.0,8.043165144044906e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0516357421875,0.0,0.0,0.0001088979479391,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0982971191406,0.0,0.0,0.0005165649927221,294.0924987792969,294.1499938964844,285.1996154785156,285.1996154785156,286.2006530761719,285.17547607421875,292.8318176269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001101842848584,3.975236722908448e-06,0.0010978676145896,-0.0455732196569442,0.0,0.0,0.0,-0.0136223081499338,60.0,-5.800578594207764,-0.0,-8.277468310780024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609130859375,0.0,0.0,0.0001034121305565,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615539550781,0.0,0.0,0.0001088979479391,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606994628906,0.0,0.0,8.043165144044906e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0516357421875,0.0,0.0,0.0001088979479391,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0982971191406,0.0,0.0,0.0005165649927221,294.0924987792969,294.1499938964844,285.1996154785156,285.1996154785156,286.2006530761719,285.17547607421875,292.8318176269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001101842848584,3.975236722908448e-06,0.0010978676145896,-0.0455732196569442,0.0,0.0,0.0,-0.0136223081499338,60.0,-5.800578594207764,-0.0,-8.277468310780024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.052978515625,0.0,0.0,0.0001027632533805,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0536193847656,0.0,0.0,0.0001082146482076,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0527648925781,0.0,0.0,7.992696919245645e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0437927246094,0.0,0.0,0.0001082146482076,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08984375,0.0,0.0,0.0005133236991241,294.08056640625,294.1499938964844,285.2181091308594,285.2181091308594,286.1814270019531,285.194091796875,292.8275451660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001094929757528,3.7944009818602353e-06,0.0010911353165283,-0.0434609241783618,0.0,0.0,0.0,-0.0132215647026896,60.0,-5.751684665679932,-0.0,-8.173917365184027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.052978515625,0.0,0.0,0.0001027632533805,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0536193847656,0.0,0.0,0.0001082146482076,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0527648925781,0.0,0.0,7.992696919245645e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0437927246094,0.0,0.0,0.0001082146482076,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08984375,0.0,0.0,0.0005133236991241,294.08056640625,294.1499938964844,285.2181091308594,285.2181091308594,286.1814270019531,285.194091796875,292.8275451660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001094929757528,3.7944009818602353e-06,0.0010911353165283,-0.0434609241783618,0.0,0.0,0.0,-0.0132215647026896,60.0,-5.751684665679932,-0.0,-8.173917365184027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04901123046875,0.0,0.0,0.0001023875302053,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0496520996094,0.0,0.0,0.0001078189961845,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0487976074219,0.0,0.0,7.9634744906798e-05,296.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0399169921875,0.0,0.0,0.0001078189961845,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0856018066406,0.0,0.0,0.0005114469095133,294.0746459960937,294.1499938964844,285.2270202636719,285.2270202636719,286.17218017578125,285.2029724121094,292.8254089355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010909268166869,3.6896910842187935e-06,0.0010872370330616,-0.0422375760972499,0.0,0.0,0.0,-0.0129895200952887,60.0,-5.724138259887695,-0.0,-8.114255933833192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0450439453125,0.0,0.0,0.0001019880801322,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0456848144531,0.0,0.0,0.0001073983585229,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448303222656,0.0,0.0,7.932406151667237e-05,296.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360107421875,0.0,0.0,0.0001073983585229,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814208984375,0.0,0.0,0.0005094515508972,294.0687561035156,294.1499938964844,285.2357177734375,285.2357177734375,286.1631164550781,285.21160888671875,292.8232727050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010866710217669,3.578369842216489e-06,0.0010830926476046,-0.0409367755055427,0.0,0.0,0.0,-0.0127428248524665,60.0,-5.695308208465576,-0.0,-8.05106665779931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0371398925781,0.0,0.0,0.0001011316271615,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03778076171875,0.0,0.0,0.0001064964744728,296.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0369567871094,0.0,0.0,7.865793304517865e-05,296.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0282287597656,0.0,0.0,0.0001064964744728,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0730285644531,0.0,0.0,0.0005051734042353,294.0570678710937,294.1499938964844,285.2523803710937,285.2523803710937,286.1456604003906,285.2280578613281,292.8190002441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010775456903502,3.3396897833881667e-06,0.0010742059675976,-0.0381471030414104,0.0,0.0,0.0,-0.012213890440762,60.0,-5.634432315826416,-0.0,-7.91641596720183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0371398925781,0.0,0.0,0.0001011316271615,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03778076171875,0.0,0.0,0.0001064964744728,296.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0369567871094,0.0,0.0,7.865793304517865e-05,296.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0282287597656,0.0,0.0,0.0001064964744728,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0730285644531,0.0,0.0,0.0005051734042353,294.0570678710937,294.1499938964844,285.2523803710937,285.2523803710937,286.1456604003906,285.2280578613281,292.8190002441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010775456903502,3.3396897833881667e-06,0.0010742059675976,-0.0381471030414104,0.0,0.0,0.0,-0.012213890440762,60.0,-5.634432315826416,-0.0,-7.91641596720183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.029296875,0.0,0.0,0.0001002380231511,296.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0299072265625,0.0,0.0,0.0001055554675986,296.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0290832519531,0.0,0.0,7.796291174599901e-05,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0205078125,0.0,0.0,0.0001055554675986,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.064697265625,0.0,0.0,0.0005007096915505,294.0455017089844,294.1499938964844,285.2679748535156,285.2679748535156,286.12896728515625,285.2434387207031,292.81475830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010680244304239,3.0906587653589668e-06,0.0010649338364601,-0.0352355130016803,0.0,0.0,0.0,-0.0116620166227221,60.0,-5.571225643157959,-0.0,-7.777134669595398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
