time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846400,296.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.029296875,0.0,0.0,0.0001002380231511,296.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0299072265625,0.0,0.0,0.0001055554675986,296.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0290832519531,0.0,0.0,7.796291174599901e-05,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0205078125,0.0,0.0,0.0001055554675986,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.064697265625,0.0,0.0,0.0005007096915505,294.0455017089844,294.1499938964844,285.2679748535156,285.2679748535156,286.12896728515625,285.2434387207031,292.81475830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010680244304239,3.0906587653589668e-06,0.0010649338364601,-0.0352355130016803,0.0,0.0,0.0,-0.0116620166227221,60.0,-5.571225643157959,-0.0,-7.777134669595398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0242919921875,0.0,0.0,9.966489596990868e-05,296.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.02490234375,0.0,0.0,0.0001049519341904,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0240783691406,0.0,0.0,7.751713565085083e-05,296.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0155639648437,0.0,0.0,0.0001049519341904,296.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.05938720703125,0.0,0.0,0.0004978467477485,294.0382080078125,294.1499938964844,285.27740478515625,285.27740478515625,286.1186828613281,285.2526550292969,292.8120422363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010619177483022,2.930938080680789e-06,0.0010589867597445,-0.0333676449954509,0.0,0.0,0.0,-0.011308061890304,60.0,-5.530609607696533,-0.0,-7.688453962373387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.021484375,0.0,0.0,9.934524132404476e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220947265625,0.0,0.0,0.0001046153265633,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0212707519531,0.0,0.0,7.72685234551318e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127868652344,0.0,0.0,0.0001046153265633,296.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0564270019531,0.0,0.0,0.000496250053402,294.0340881347656,294.1499938964844,285.2825012207031,285.2825012207031,286.1130065917969,285.2576599121094,292.8105163574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010585119016468,2.8418583042366663e-06,0.0010556700872257,-0.0323257409036159,0.0,0.0,0.0,-0.0111106531694531,60.0,-5.50792932510376,-0.0,-7.63921548241342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0137023925781,0.0,0.0,9.848218178376555e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0143127441406,0.0,0.0,0.0001037064794218,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0135192871094,0.0,0.0,7.659725088160485e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0051574707031,0.0,0.0,0.0001037064794218,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0481872558594,0.0,0.0,0.0004919388447888,294.0227966308594,294.1499938964844,285.2958068847656,285.2958068847656,286.09771728515625,285.27081298828125,292.8062744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001049316022545,2.601343339847517e-06,0.0010467146057635,-0.0295120980590581,0.0,0.0,0.0,-0.0105776498094201,60.0,-5.446267127990723,-0.0,-7.507060217903927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846640,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0137023925781,0.0,0.0,9.848218178376555e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0143127441406,0.0,0.0,0.0001037064794218,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0135192871094,0.0,0.0,7.659725088160485e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0051574707031,0.0,0.0,0.0001037064794218,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0481872558594,0.0,0.0,0.0004919388447888,294.0227966308594,294.1499938964844,285.2958068847656,285.2958068847656,286.09771728515625,285.27081298828125,292.8062744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001049316022545,2.601343339847517e-06,0.0010467146057635,-0.0295120980590581,0.0,0.0,0.0,-0.0105776498094201,60.0,-5.446267127990723,-0.0,-7.507060217903927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0098571777344,0.0,0.0,9.807520837057382e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.01043701171875,0.0,0.0,0.0001032779182423,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0096435546875,0.0,0.0,7.628071762155741e-05,296.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0013427734375,0.0,0.0,0.0001032779182423,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440979003906,0.0,0.0,0.0004899059422314,294.0172119140625,294.1499938964844,285.302001953125,285.302001953125,286.0903625488281,285.27691650390625,292.8041687011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010449796682223,2.487930942152161e-06,0.0010424917563796,-0.0281851105391979,0.0,0.0,0.0,-0.0103263175114989,60.0,-5.41694974899292,-0.0,-7.44514423445253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0059814453125,0.0,0.0,9.767973824637012e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.006591796875,0.0,0.0,0.0001028614715323,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057983398437,0.0,0.0,7.597312651341781e-05,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9975280761719,0.0,0.0,0.0001028614715323,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400085449219,0.0,0.0,0.0004879305197391,294.0116271972656,294.1499938964844,285.307861328125,285.307861328125,286.0830993652344,285.28277587890625,292.80206298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407654335722,2.37772474065423e-06,0.0010383876506239,-0.0268954969942569,0.0,0.0,0.0,-0.0100820884108543,60.0,-5.388352394104004,-0.0,-7.385223455003145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.998291015625,0.0,0.0,9.696475171949714e-05,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9988708496094,0.0,0.0,0.0001021085554384,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99810791015625,0.0,0.0,7.541703234892339e-05,296.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98992919921875,0.0,0.0,0.0001021085554384,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0318908691406,0.0,0.0,0.0004843590431846,294.0005798339844,294.1499938964844,285.3185729980469,285.3185729980469,286.0690612792969,285.2936096191406,292.7978820800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010331475641578,2.178479917347431e-06,0.0010309690842404,-0.0245636366307735,0.0,0.0,0.0,-0.0096405437216162,60.0,-5.335546970367432,-0.0,-7.277504465719177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.998291015625,0.0,0.0,9.696475171949714e-05,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9988708496094,0.0,0.0,0.0001021085554384,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99810791015625,0.0,0.0,7.541703234892339e-05,296.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98992919921875,0.0,0.0,0.0001021085554384,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0318908691406,0.0,0.0,0.0004843590431846,294.0005798339844,294.1499938964844,285.3185729980469,285.3185729980469,286.0690612792969,285.2936096191406,292.7978820800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010331475641578,2.178479917347431e-06,0.0010309690842404,-0.0245636366307735,0.0,0.0,0.0,-0.0096405437216162,60.0,-5.335546970367432,-0.0,-7.277504465719177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9906311035156,0.0,0.0,9.634942398406564e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9912109375,0.0,0.0,0.0001014605804812,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9904479980469,0.0,0.0,7.493844168493524e-05,296.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823913574219,0.0,0.0,0.0001014605804812,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238037109375,0.0,0.0,0.0004812853003386,293.9896240234375,294.1499938964844,285.3278503417969,285.3278503417969,286.0555114746094,285.303466796875,292.793701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265909368172,2.0070060600119177e-06,0.0010245839366689,-0.0225564781576395,0.0,0.0,0.0,-0.0092605408281087,60.0,-5.28825044631958,-0.0,-7.185432338019383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9906311035156,0.0,0.0,9.634942398406564e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9912109375,0.0,0.0,0.0001014605804812,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9904479980469,0.0,0.0,7.493844168493524e-05,296.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823913574219,0.0,0.0,0.0001014605804812,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238037109375,0.0,0.0,0.0004812853003386,293.9896240234375,294.1499938964844,285.3278503417969,285.3278503417969,286.0555114746094,285.303466796875,292.793701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265909368172,2.0070060600119177e-06,0.0010245839366689,-0.0225564781576395,0.0,0.0,0.0,-0.0092605408281087,60.0,-5.28825044631958,-0.0,-7.185432338019383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9830017089844,0.0,0.0,9.58592790993862e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9835510253906,0.0,0.0,0.000100944431324,296.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9827880859375,0.0,0.0,7.45572178857401e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.974853515625,0.0,0.0,0.000100944431324,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0157470703125,0.0,0.0,0.0004788369406014,293.978759765625,294.1499938964844,285.3356018066406,285.3356018066406,286.0424499511719,285.3121643066406,292.7895202636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010213681962341,1.8704190551943607e-06,0.0010194977512583,-0.0209574867039918,0.0,0.0,0.0,-0.0089578488841652,60.0,-5.24913501739502,-0.0,-7.11251146867653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9830017089844,0.0,0.0,9.58592790993862e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9835510253906,0.0,0.0,0.000100944431324,296.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9827880859375,0.0,0.0,7.45572178857401e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.974853515625,0.0,0.0,0.000100944431324,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0157470703125,0.0,0.0,0.0004788369406014,293.978759765625,294.1499938964844,285.3356018066406,285.3356018066406,286.0424499511719,285.3121643066406,292.7895202636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010213681962341,1.8704190551943607e-06,0.0010194977512583,-0.0209574867039918,0.0,0.0,0.0,-0.0089578488841652,60.0,-5.24913501739502,-0.0,-7.11251146867653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9753723144531,0.0,0.0,9.548161324346438e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9759216308594,0.0,0.0,0.0001005467347567,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9751892089844,0.0,0.0,7.42634802008979e-05,296.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.96734619140625,0.0,0.0,0.0001005467347567,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0076904296875,0.0,0.0,0.0004769504303112,293.9679870605469,294.1499938964844,285.341796875,285.341796875,286.02978515625,285.3199157714844,292.785400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010173439513891,1.7651777852734083e-06,0.0010155787458643,-0.0197253450751304,0.0,0.0,0.0,-0.0087246224284172,60.0,-5.217024803161621,-0.0,-7.056578965602966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9753723144531,0.0,0.0,9.548161324346438e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9759216308594,0.0,0.0,0.0001005467347567,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9751892089844,0.0,0.0,7.42634802008979e-05,296.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.96734619140625,0.0,0.0,0.0001005467347567,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0076904296875,0.0,0.0,0.0004769504303112,293.9679870605469,294.1499938964844,285.341796875,285.341796875,286.02978515625,285.3199157714844,292.785400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010173439513891,1.7651777852734083e-06,0.0010155787458643,-0.0197253450751304,0.0,0.0,0.0,-0.0087246224284172,60.0,-5.217024803161621,-0.0,-7.056578965602966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9715576171875,0.0,0.0,9.533527918392792e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9721069335937,0.0,0.0,0.0001003926372504,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.97137451171875,0.0,0.0,7.414966239593923e-05,296.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96356201171875,0.0,0.0,0.0001003926372504,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0036926269531,0.0,0.0,0.0004762194585055,293.9626159667969,294.1499938964844,285.3442687988281,285.3442687988281,286.0235900878906,285.3233642578125,292.7833251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157846845686,1.7243997945115552e-06,0.0010140602244064,-0.0192479006946086,0.0,0.0,0.0,-0.0086342543363571,60.0,-5.203939437866211,-0.0,-7.034966387209354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9677429199219,0.0,0.0,9.52118425630033e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9682922363281,0.0,0.0,0.0001002626522677,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9675598144531,0.0,0.0,7.405365613522008e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9598083496094,0.0,0.0,0.0001002626522677,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9996643066406,0.0,0.0,0.0004756028647534,293.957275390625,294.1499938964844,285.3462829589844,285.3462829589844,286.0174865722656,285.3265686035156,292.7812805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010144689586013,1.690002704890503e-06,0.0010127789573743,-0.0188451558351516,0.0,0.0,0.0,-0.0085580246523022,60.0,-5.19256067276001,-0.0,-7.016760861233706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96014404296875,0.0,0.0,9.503098408458754e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.960693359375,0.0,0.0,0.0001000722040771,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9599609375,0.0,0.0,7.391299004666507e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9523010253906,0.0,0.0,0.0001000722040771,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916687011719,0.0,0.0,0.0004746994527522,293.9466247558594,294.1499938964844,285.3490600585937,285.3490600585937,286.0054931640625,285.3321838378906,292.77716064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125420521944,1.639604761294322e-06,0.0010109024588018,-0.0182550456374883,0.0,0.0,0.0,-0.0084463385865092,60.0,-5.174407005310059,-0.0,-6.990129719497419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96014404296875,0.0,0.0,9.503098408458754e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.960693359375,0.0,0.0,0.0001000722040771,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9599609375,0.0,0.0,7.391299004666507e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9523010253906,0.0,0.0,0.0001000722040771,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916687011719,0.0,0.0,0.0004746994527522,293.9466247558594,294.1499938964844,285.3490600585937,285.3490600585937,286.0054931640625,285.3321838378906,292.77716064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125420521944,1.639604761294322e-06,0.0010109024588018,-0.0182550456374883,0.0,0.0,0.0,-0.0084463385865092,60.0,-5.174407005310059,-0.0,-6.990129719497419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525146484375,0.0,0.0,9.492751996731386e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9530639648437,0.0,0.0,9.996325388783588e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95233154296875,0.0,0.0,7.38325179554522e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447937011719,0.0,0.0,9.996325388783588e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.983642578125,0.0,0.0,0.0004741826269309,293.9360046386719,294.1499938964844,285.3500061035156,285.3500061035156,285.9937744140625,285.3367004394531,292.7730712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114394826814,1.6107736655612823e-06,0.0010098286438733,-0.0179174561053514,0.0,0.0,0.0,-0.0083824442699551,60.0,-5.162147998809815,-0.0,-6.97491771006753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525146484375,0.0,0.0,9.492751996731386e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9530639648437,0.0,0.0,9.996325388783588e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95233154296875,0.0,0.0,7.38325179554522e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447937011719,0.0,0.0,9.996325388783588e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.983642578125,0.0,0.0,0.0004741826269309,293.9360046386719,294.1499938964844,285.3500061035156,285.3500061035156,285.9937744140625,285.3367004394531,292.7730712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114394826814,1.6107736655612823e-06,0.0010098286438733,-0.0179174561053514,0.0,0.0,0.0,-0.0083824442699551,60.0,-5.162147998809815,-0.0,-6.97491771006753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.947021484375,0.0,0.0,9.488507930655032e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94757080078125,0.0,0.0,9.991855768021196e-05,296.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94683837890625,0.0,0.0,7.379950693575665e-05,296.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9393615722656,0.0,0.0,9.991855768021196e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9778747558594,0.0,0.0,0.0004739706055261,293.92840576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.9854736328125,285.3392028808594,292.7701416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109874419867,1.598947164893616e-06,0.0010093884775415,-0.0177789740264415,0.0,0.0,0.0,-0.0083562368527054,60.0,-5.15636682510376,-0.0,-6.968681987018499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.94488525390625,0.0,0.0,9.48699816945009e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9454345703125,0.0,0.0,9.990265971282496e-05,296.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447021484375,0.0,0.0,7.378776354016736e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.937255859375,0.0,0.0,9.990265971282496e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9756164550781,0.0,0.0,0.0004738951975014,293.9254455566406,294.1499938964844,285.3500061035156,285.3500061035156,285.9822692871094,285.3400573730469,292.7690124511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010108263231813,1.5947405245242408e-06,0.0010092315496876,-0.0177297163754701,0.0,0.0,0.0,-0.008346913382411,60.0,-5.154437065124512,-0.0,-6.96646509368293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.937255859375,0.0,0.0,9.482790483161808e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9377746582031,0.0,0.0,9.98583491309546e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93707275390625,0.0,0.0,7.375503628281876e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9297180175781,0.0,0.0,9.98583491309546e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9676208496094,0.0,0.0,0.0004736850096378,293.9149475097656,294.1499938964844,285.3500061035156,285.3500061035156,285.9709777832031,285.3425598144531,292.7649841308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010378007777,1.583015432515822e-06,0.0010087949922308,-0.0175924208015203,0.0,0.0,0.0,-0.0083209294825792,60.0,-5.148654937744141,-0.0,-6.960286924595493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.937255859375,0.0,0.0,9.482790483161808e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9377746582031,0.0,0.0,9.98583491309546e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93707275390625,0.0,0.0,7.375503628281876e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9297180175781,0.0,0.0,9.98583491309546e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9676208496094,0.0,0.0,0.0004736850096378,293.9149475097656,294.1499938964844,285.3500061035156,285.3500061035156,285.9709777832031,285.3425598144531,292.7649841308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010378007777,1.583015432515822e-06,0.0010087949922308,-0.0175924208015203,0.0,0.0,0.0,-0.0083209294825792,60.0,-5.148654937744141,-0.0,-6.960286924595493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9334411621094,0.0,0.0,9.481185406912118e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9339599609375,0.0,0.0,9.984144708141685e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9332580566406,0.0,0.0,7.374255073955283e-05,296.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9259338378906,0.0,0.0,9.984144708141685e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635925292969,0.0,0.0,0.0004736048285849,293.9096984863281,294.1499938964844,285.3500061035156,285.3500061035156,285.96539306640625,285.3435363769531,292.7629699707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010102068772539,1.5785425375725026e-06,0.0010086284019052,-0.0175400450825691,0.0,0.0,0.0,-0.008311016485095,60.0,-5.146166801452637,-0.0,-6.957930764883713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9296264648437,0.0,0.0,9.479812433710322e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9301452636719,0.0,0.0,9.982698975363746e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.929443359375,0.0,0.0,7.37318696337752e-05,296.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92218017578125,0.0,0.0,9.982698975363746e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9595947265625,0.0,0.0,0.0004735362308565,293.9044494628906,294.1499938964844,285.3500061035156,285.3500061035156,285.9598999023437,285.3443908691406,292.7609558105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010100605431944,1.5747168617963323e-06,0.0010084859095513,-0.0174952484667301,0.0,0.0,0.0,-0.0083025386556983,60.0,-5.143850326538086,-0.0,-6.955916376227833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219665527344,0.0,0.0,9.477724961470813e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9224853515625,0.0,0.0,9.9805009085685e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9217834472656,0.0,0.0,7.371564424829558e-05,296.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.91461181640625,0.0,0.0,9.9805009085685e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515686035156,0.0,0.0,0.0004734320100396,293.8940124511719,294.1499938964844,285.3500061035156,285.3500061035156,285.9490051269531,285.3457946777344,292.7569580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001009838306345,1.568902575854736e-06,0.0010082693770527,-0.0174271650612354,0.0,0.0,0.0,-0.0082896538078784,60.0,-5.139638423919678,-0.0,-6.952854647579444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219665527344,0.0,0.0,9.477724961470813e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9224853515625,0.0,0.0,9.9805009085685e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9217834472656,0.0,0.0,7.371564424829558e-05,296.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.91461181640625,0.0,0.0,9.9805009085685e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515686035156,0.0,0.0,0.0004734320100396,293.8940124511719,294.1499938964844,285.3500061035156,285.3500061035156,285.9490051269531,285.3457946777344,292.7569580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001009838306345,1.568902575854736e-06,0.0010082693770527,-0.0174271650612354,0.0,0.0,0.0,-0.0082896538078784,60.0,-5.139638423919678,-0.0,-6.952854647579444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.914306640625,0.0,0.0,9.47634907788597e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9148254394531,0.0,0.0,9.979051537811756e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.91412353515625,0.0,0.0,7.37049340386875e-05,296.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.90704345703125,0.0,0.0,9.979051537811756e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9435119628906,0.0,0.0,0.0004733632376883,293.88360595703125,294.1499938964844,285.3500061035156,285.3500061035156,285.93829345703125,285.3468322753906,292.7529602050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096916230395,1.5650675777578726e-06,0.0010081265354529,-0.0173822585493326,0.0,0.0,0.0,-0.0082811545580625,60.0,-5.135904312133789,-0.0,-6.950835285124414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.914306640625,0.0,0.0,9.47634907788597e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9148254394531,0.0,0.0,9.979051537811756e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.91412353515625,0.0,0.0,7.37049340386875e-05,296.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.90704345703125,0.0,0.0,9.979051537811756e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9435119628906,0.0,0.0,0.0004733632376883,293.88360595703125,294.1499938964844,285.3500061035156,285.3500061035156,285.93829345703125,285.3468322753906,292.7529602050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096916230395,1.5650675777578726e-06,0.0010081265354529,-0.0173822585493326,0.0,0.0,0.0,-0.0082811545580625,60.0,-5.135904312133789,-0.0,-6.950835285124414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9066467285156,0.0,0.0,9.475551632931456e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9071350097656,0.0,0.0,9.97821189230308e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.0,0.0,7.369873492280021e-05,296.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,9.97821189230308e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354858398437,0.0,0.0,0.0004733233945444,293.87322998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.92779541015625,285.3476257324219,292.7489929199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096066398546,1.562845795888279e-06,0.0010080438805744,-0.0173562411218881,0.0,0.0,0.0,-0.0082762306556105,60.0,-5.132540225982666,-0.0,-6.949665731781351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9066467285156,0.0,0.0,9.475551632931456e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9071350097656,0.0,0.0,9.97821189230308e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.0,0.0,7.369873492280021e-05,296.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,9.97821189230308e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354858398437,0.0,0.0,0.0004733233945444,293.87322998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.92779541015625,285.3476257324219,292.7489929199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096066398546,1.562845795888279e-06,0.0010080438805744,-0.0173562411218881,0.0,0.0,0.0,-0.0082762306556105,60.0,-5.132540225982666,-0.0,-6.949665731781351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8989562988281,0.0,0.0,9.475274418946356e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,9.97792012640275e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8988037109375,0.0,0.0,7.36965739633888e-05,296.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8918762207031,0.0,0.0,9.97792012640275e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9274597167969,0.0,0.0,0.0004733095702249,293.8628845214844,294.1499938964844,285.3500061035156,285.3500061035156,285.91748046875,285.34820556640625,292.7450561523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095771867781,1.562074430694338e-06,0.0010080151259899,-0.0173472091555595,0.0,0.0,0.0,-0.0082745216786861,60.0,-5.129491806030273,-0.0,-6.949260011879232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8989562988281,0.0,0.0,9.475274418946356e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,9.97792012640275e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8988037109375,0.0,0.0,7.36965739633888e-05,296.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8918762207031,0.0,0.0,9.97792012640275e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9274597167969,0.0,0.0,0.0004733095702249,293.8628845214844,294.1499938964844,285.3500061035156,285.3500061035156,285.91748046875,285.34820556640625,292.7450561523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095771867781,1.562074430694338e-06,0.0010080151259899,-0.0173472091555595,0.0,0.0,0.0,-0.0082745216786861,60.0,-5.129491806030273,-0.0,-6.949260011879232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951110839844,0.0,0.0,9.475332626607268e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8956298828125,0.0,0.0,9.977981972042473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8949584960937,0.0,0.0,7.36970323487185e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8880920410156,0.0,0.0,9.977981972042473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9234313964844,0.0,0.0,0.0004733125097118,293.8577575683594,294.1499938964844,285.3500061035156,285.3500061035156,285.91241455078125,285.34844970703125,292.7431030273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095834732055,1.5622384808011702e-06,0.0010080211795866,-0.0173491295427083,0.0,0.0,0.0,-0.0082748848944902,60.0,-5.128082752227783,-0.0,-6.94934598755026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.89129638671875,0.0,0.0,9.475504339206964e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.89178466796875,0.0,0.0,9.978162415791304e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.89111328125,0.0,0.0,7.36983711249195e-05,296.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88427734375,0.0,0.0,9.978162415791304e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91943359375,0.0,0.0,0.0004733210662379,293.85260009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9073791503906,285.3486328125,292.7411193847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001009601750411,1.5627168750143028e-06,0.0010080389911308,-0.0173547323793172,0.0,0.0,0.0,-0.0082759447395801,60.0,-5.126741886138916,-0.0,-6.949598230221454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88360595703125,0.0,0.0,9.47622538660653e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.88409423828125,0.0,0.0,9.978922025766224e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8834228515625,0.0,0.0,7.370397361228243e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8766784667969,0.0,0.0,9.978922025766224e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.911376953125,0.0,0.0,0.0004733570676762,293.84234619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8974304199219,285.3489685058594,292.7372131347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096785845234,1.5647265172447078e-06,0.0010081138461828,-0.0173782631754875,0.0,0.0,0.0,-0.0082803983241319,60.0,-5.124261856079102,-0.0,-6.950655517812265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88360595703125,0.0,0.0,9.47622538660653e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.88409423828125,0.0,0.0,9.978922025766224e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8834228515625,0.0,0.0,7.370397361228243e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8766784667969,0.0,0.0,9.978922025766224e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.911376953125,0.0,0.0,0.0004733570676762,293.84234619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8974304199219,285.3489685058594,292.7372131347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096785845234,1.5647265172447078e-06,0.0010081138461828,-0.0173782631754875,0.0,0.0,0.0,-0.0082803983241319,60.0,-5.124261856079102,-0.0,-6.950655517812265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8759155273437,0.0,0.0,9.477447747485712e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8763732910156,0.0,0.0,9.980209142668171e-05,296.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.875732421875,0.0,0.0,7.371348328888416e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690795898437,0.0,0.0,9.980209142668171e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9033508300781,0.0,0.0,0.0004734181275125,293.8321228027344,294.1499938964844,285.3500061035156,285.3500061035156,285.8876342773437,285.3492431640625,292.7333374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098087368533,1.5681333707107117e-06,0.0010082406224682,-0.0174181573092937,0.0,0.0,0.0,-0.0082879485562443,60.0,-5.122068405151367,-0.0,-6.95244963822006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
