time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11848800,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8759155273437,0.0,0.0,9.477447747485712e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8763732910156,0.0,0.0,9.980209142668171e-05,296.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.875732421875,0.0,0.0,7.371348328888416e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690795898437,0.0,0.0,9.980209142668171e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9033508300781,0.0,0.0,0.0004734181275125,293.8321228027344,294.1499938964844,285.3500061035156,285.3500061035156,285.8876342773437,285.3492431640625,292.7333374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098087368533,1.5681333707107117e-06,0.0010082406224682,-0.0174181573092937,0.0,0.0,0.0,-0.0082879485562443,60.0,-5.122068405151367,-0.0,-6.95244963822006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8697509765625,0.0,0.0,9.478771244175732e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8702087402344,0.0,0.0,9.981602488551287e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695983886719,0.0,0.0,7.372377149295062e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630065917969,0.0,0.0,9.981602488551287e-05,296.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8969116210937,0.0,0.0,0.0004734842514153,293.823974609375,294.1499938964844,285.3500061035156,285.3500061035156,285.87994384765625,285.3493957519531,292.730224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010099498322233,1.571821599100076e-06,0.001008377992548,-0.0174613445997238,0.0,0.0,0.0,-0.0082961218431591,60.0,-5.120513439178467,-0.0,-6.954391551516892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681945800781,0.0,0.0,9.479140135226773e-05,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8686828613281,0.0,0.0,9.981991024687886e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8680419921875,0.0,0.0,7.372664549620822e-05,296.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614807128906,0.0,0.0,9.981991024687886e-05,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8952941894531,0.0,0.0,0.00047350267414,293.82196044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8780517578125,285.34942626953125,292.7294311523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010099890641868,1.572850010234106e-06,0.0010084162931889,-0.0174733866006135,0.0,0.0,0.0,-0.0082984007894992,60.0,-5.120146751403809,-0.0,-6.954932985081541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,9.48124288697727e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609619140625,0.0,0.0,9.984205098589882e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603515625,0.0,0.0,7.37430018489249e-05,296.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8538513183594,0.0,0.0,9.984205098589882e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.88726806640625,0.0,0.0,0.0004736077098641,293.81182861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.8686218261719,285.3495788574219,292.7255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010102131636813,1.5787103393449795e-06,0.001008634455502,-0.0175420101732015,0.0,0.0,0.0,-0.0083113880828022,60.0,-5.118473052978516,-0.0,-6.958019582725683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,9.48124288697727e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609619140625,0.0,0.0,9.984205098589882e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603515625,0.0,0.0,7.37430018489249e-05,296.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8538513183594,0.0,0.0,9.984205098589882e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.88726806640625,0.0,0.0,0.0004736077098641,293.81182861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.8686218261719,285.3495788574219,292.7255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010102131636813,1.5787103393449795e-06,0.001008634455502,-0.0175420101732015,0.0,0.0,0.0,-0.0083113880828022,60.0,-5.118473052978516,-0.0,-6.958019582725683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849100,296.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8566589355469,0.0,0.0,9.482423047302292e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85711669921875,0.0,0.0,9.985448559746146e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.85650634765625,0.0,0.0,7.3752184107434e-05,296.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8500366210937,0.0,0.0,9.985448559746146e-05,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8832397460937,0.0,0.0,0.0004736666742246,293.8067626953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8639831542969,285.349609375,292.7236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010103390086442,1.58200009536813e-06,0.0010087569244205,-0.0175805315375328,0.0,0.0,0.0,-0.0083186784759163,60.0,-5.117720127105713,-0.0,-6.959751885915466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.852783203125,0.0,0.0,9.48365850490518e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,9.9867487733718e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526611328125,0.0,0.0,7.376178837148473e-05,296.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8462219238281,0.0,0.0,9.9867487733718e-05,296.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87921142578125,0.0,0.0,0.0004737283743452,293.8017272949219,294.1499938964844,285.3500061035156,285.3500061035156,285.859375,285.34967041015625,292.7217102050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010104705579578,1.5854425328143409e-06,0.0010088850976899,-0.0176208410412073,0.0,0.0,0.0,-0.008326306939125,60.0,-5.117008686065674,-0.0,-6.961565901519863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8450927734375,0.0,0.0,9.486242197453976e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8455505371094,0.0,0.0,9.989469253923744e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,7.37818845664151e-05,296.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385925292969,0.0,0.0,9.989469253923744e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8711853027344,0.0,0.0,0.0004738574207294,293.7916564941406,294.1499938964844,285.3500061035156,285.3500061035156,285.8502502441406,285.3497619628906,292.7178955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010745880194,1.5926424339340883e-06,0.001009153202176,-0.0177051480859518,0.0,0.0,0.0,-0.0083422623574733,60.0,-5.115676403045654,-0.0,-6.965359489186086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8450927734375,0.0,0.0,9.486242197453976e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8455505371094,0.0,0.0,9.989469253923744e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,7.37818845664151e-05,296.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385925292969,0.0,0.0,9.989469253923744e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8711853027344,0.0,0.0,0.0004738574207294,293.7916564941406,294.1499938964844,285.3500061035156,285.3500061035156,285.8502502441406,285.3497619628906,292.7178955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010745880194,1.5926424339340883e-06,0.001009153202176,-0.0177051480859518,0.0,0.0,0.0,-0.0083422623574733,60.0,-5.115676403045654,-0.0,-6.965359489186086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8373718261719,0.0,0.0,9.488825162407012e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378295898437,0.0,0.0,9.992189734475689e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83721923828125,0.0,0.0,7.380197348538786e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309631347656,0.0,0.0,9.992189734475689e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8631286621094,0.0,0.0,0.0004739864671137,293.7816162109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8413391113281,285.3498229980469,292.71405029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110210860148,1.5998409708117831e-06,0.0010094213066622,-0.0177894402295351,0.0,0.0,0.0,-0.0083582149818539,60.0,-5.114404201507568,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8373718261719,0.0,0.0,9.488825162407012e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378295898437,0.0,0.0,9.992189734475689e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83721923828125,0.0,0.0,7.380197348538786e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309631347656,0.0,0.0,9.992189734475689e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8631286621094,0.0,0.0,0.0004739864671137,293.7816162109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8413391113281,285.3498229980469,292.71405029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110210860148,1.5998409708117831e-06,0.0010094213066622,-0.0177894402295351,0.0,0.0,0.0,-0.0083582149818539,60.0,-5.114404201507568,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82965087890625,0.0,0.0,9.491208038525656e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8301086425781,0.0,0.0,9.99469921225682e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8295288085937,0.0,0.0,7.382050534943119e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233337402344,0.0,0.0,9.99469921225682e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8551025390625,0.0,0.0,0.0004741054726764,293.7716369628906,294.1499938964844,285.3500061035156,285.3500061035156,285.8325500488281,285.349853515625,292.7102355957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010112749878317,1.606481760063616e-06,0.0010096685728058,-0.01786720007658,0.0,0.0,0.0,-0.008372931741178,60.0,-5.113089084625244,-0.0,-6.972654631454135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82965087890625,0.0,0.0,9.491208038525656e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8301086425781,0.0,0.0,9.99469921225682e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8295288085937,0.0,0.0,7.382050534943119e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233337402344,0.0,0.0,9.99469921225682e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8551025390625,0.0,0.0,0.0004741054726764,293.7716369628906,294.1499938964844,285.3500061035156,285.3500061035156,285.8325500488281,285.349853515625,292.7102355957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010112749878317,1.606481760063616e-06,0.0010096685728058,-0.01786720007658,0.0,0.0,0.0,-0.008372931741178,60.0,-5.113089084625244,-0.0,-6.972654631454135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8219299316406,0.0,0.0,9.493182005826384e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8223876953125,0.0,0.0,9.996777953347193e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218078613281,0.0,0.0,7.383585761999711e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157043457031,0.0,0.0,9.996777953347193e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8470458984375,0.0,0.0,0.0004742041055578,293.7616882324219,294.1499938964844,285.3500061035156,285.3500061035156,285.82391357421875,285.3498840332031,292.7064208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114854667335,1.6119837482619914e-06,0.0010098734637722,-0.0179316252470016,0.0,0.0,0.0,-0.0083851246163249,60.0,-5.111621856689453,-0.0,-6.975555777444242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8219299316406,0.0,0.0,9.493182005826384e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8223876953125,0.0,0.0,9.996777953347193e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218078613281,0.0,0.0,7.383585761999711e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157043457031,0.0,0.0,9.996777953347193e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8470458984375,0.0,0.0,0.0004742041055578,293.7616882324219,294.1499938964844,285.3500061035156,285.3500061035156,285.82391357421875,285.3498840332031,292.7064208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114854667335,1.6119837482619914e-06,0.0010098734637722,-0.0179316252470016,0.0,0.0,0.0,-0.0083851246163249,60.0,-5.111621856689453,-0.0,-6.975555777444242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8180847167969,0.0,0.0,9.49393870541826e-05,296.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8185119628906,0.0,0.0,9.997574670705944e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.81793212890625,0.0,0.0,7.384174386970699e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118896484375,0.0,0.0,9.997574670705944e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8430480957031,0.0,0.0,0.0004742418823298,293.7567138671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8196716308594,285.34991455078125,292.7045288085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010115660261362,1.6140927527885651e-06,0.0010099519276991,-0.0179563201963901,0.0,0.0,0.0,-0.0083897989243268,60.0,-5.110790252685547,-0.0,-6.976667776825708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8142395019531,0.0,0.0,9.494535333942622e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146667480469,0.0,0.0,9.99820331344381e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8140869140625,0.0,0.0,7.384638593066484e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8080749511719,0.0,0.0,9.99820331344381e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8390197753906,0.0,0.0,0.000474271713756,293.75177001953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8154602050781,285.34991455078125,292.70263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010116297053173,1.6157562185981078e-06,0.0010100139770656,-0.0179757978767156,0.0,0.0,0.0,-0.0083934850990772,60.0,-5.1098833084106445,-0.0,-6.97754529710437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8065185546875,0.0,0.0,9.495095582678914e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.80694580078125,0.0,0.0,9.99879339360632e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8063659667969,0.0,0.0,7.385074422927573e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004150390625,0.0,0.0,9.99879339360632e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309936523437,0.0,0.0,0.000474299682537,293.7419128417969,294.1499938964844,285.3500061035156,285.3500061035156,285.80712890625,285.3499450683594,292.6988525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010116894263774,1.6173180483747274e-06,0.0010100720683112,-0.0179940871894359,0.0,0.0,0.0,-0.008396946825087,60.0,-5.107790946960449,-0.0,-6.978368816135119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8065185546875,0.0,0.0,9.495095582678914e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.80694580078125,0.0,0.0,9.99879339360632e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8063659667969,0.0,0.0,7.385074422927573e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004150390625,0.0,0.0,9.99879339360632e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309936523437,0.0,0.0,0.000474299682537,293.7419128417969,294.1499938964844,285.3500061035156,285.3500061035156,285.80712890625,285.3499450683594,292.6988525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010116894263774,1.6173180483747274e-06,0.0010100720683112,-0.0179940871894359,0.0,0.0,0.0,-0.008396946825087,60.0,-5.107790946960449,-0.0,-6.978368816135119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987976074219,0.0,0.0,9.49457607930526e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992248535156,0.0,0.0,9.998245513997972e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986755371094,0.0,0.0,7.384669879684225e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.79278564453125,0.0,0.0,9.998245513997972e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8229675292969,0.0,0.0,0.0004742737219203,293.7320861816406,294.1499938964844,285.3500061035156,285.3500061035156,285.7989501953125,285.3499450683594,292.695068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010116341290995,1.615869678062154e-06,0.0010100181680172,-0.017977125942707,0.0,0.0,0.0,-0.0083937365561723,60.0,-5.105197429656982,-0.0,-6.977604982694174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987976074219,0.0,0.0,9.49457607930526e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992248535156,0.0,0.0,9.998245513997972e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986755371094,0.0,0.0,7.384669879684225e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.79278564453125,0.0,0.0,9.998245513997972e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8229675292969,0.0,0.0,0.0004742737219203,293.7320861816406,294.1499938964844,285.3500061035156,285.3500061035156,285.7989501953125,285.3499450683594,292.695068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010116341290995,1.615869678062154e-06,0.0010100181680172,-0.017977125942707,0.0,0.0,0.0,-0.0083937365561723,60.0,-5.105197429656982,-0.0,-6.977604982694174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7920227050781,0.0,0.0,9.493003017269076e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924499511719,0.0,0.0,9.996589506044984e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7918701171875,0.0,0.0,7.38344679120928e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7860717773437,0.0,0.0,9.996589506044984e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81591796875,0.0,0.0,0.0004741951706819,293.7234802246094,294.1499938964844,285.3500061035156,285.3500061035156,285.7918701171875,285.3499755859375,292.6917419433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114666074514,1.6114879599626877e-06,0.0010098550701513,-0.0179258193820714,0.0,0.0,0.0,-0.0083840265870094,60.0,-5.102385997772217,-0.0,-6.975294297717485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7911071777344,0.0,0.0,9.4927083409857e-05,296.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.79150390625,0.0,0.0,9.996278822654858e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909545898437,0.0,0.0,7.383217598544434e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.78515625,0.0,0.0,9.996278822654858e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8149719238281,0.0,0.0,0.0004741804150398,293.7222900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7909240722656,285.3499755859375,292.6912841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114351753145,1.6106654356917716e-06,0.0010098244529217,-0.0179161876440048,0.0,0.0,0.0,-0.0083822039887309,60.0,-5.101963996887207,-0.0,-6.974860156105933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.78338623046875,0.0,0.0,9.489359217695892e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7838134765625,0.0,0.0,9.992752893595024e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78326416015625,0.0,0.0,7.380612805718556e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.77752685546875,0.0,0.0,9.992752893595024e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8069763183594,0.0,0.0,0.0004740131553262,293.7125549316406,294.1499938964844,285.3500061035156,285.3500061035156,285.7830505371094,285.3499755859375,292.6875305175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110784787684,1.6013351569199583e-06,0.0010094770696014,-0.0178069360554218,0.0,0.0,0.0,-0.0083615276962518,60.0,-5.09798526763916,-0.0,-6.969941068746266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.78338623046875,0.0,0.0,9.489359217695892e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7838134765625,0.0,0.0,9.992752893595024e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78326416015625,0.0,0.0,7.380612805718556e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.77752685546875,0.0,0.0,9.992752893595024e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8069763183594,0.0,0.0,0.0004740131553262,293.7125549316406,294.1499938964844,285.3500061035156,285.3500061035156,285.7830505371094,285.3499755859375,292.6875305175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110784787684,1.6013351569199583e-06,0.0010094770696014,-0.0178069360554218,0.0,0.0,0.0,-0.0083615276962518,60.0,-5.09798526763916,-0.0,-6.969941068746266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.779541015625,0.0,0.0,9.48709639487788e-05,296.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.77996826171875,0.0,0.0,9.990369289880618e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7794189453125,0.0,0.0,7.378852751571685e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7737121582031,0.0,0.0,9.990369289880618e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.802978515625,0.0,0.0,0.0004739001160487,293.70770263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7791442871094,285.3499755859375,292.6856384277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010108373826369,1.5950294027788914e-06,0.0010092423763126,-0.0177330989390611,0.0,0.0,0.0,-0.0083475532010197,60.0,-5.095685005187988,-0.0,-6.96661714982838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77569580078125,0.0,0.0,9.48451124713756e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7760925292969,0.0,0.0,9.987646626541392e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77557373046875,0.0,0.0,7.376841676887125e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699279785156,0.0,0.0,9.987646626541392e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7989807128906,0.0,0.0,0.0004737709532491,293.702880859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7752990722656,285.3499755859375,292.68377685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010105619439855,1.587824499438284e-06,0.0010089741554111,-0.0176487322896718,0.0,0.0,0.0,-0.0083315875381231,60.0,-5.093202590942383,-0.0,-6.962820719991214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7680053710937,0.0,0.0,9.478280117036776e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684326171875,0.0,0.0,9.98108516796492e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76788330078125,0.0,0.0,7.371995889116079e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7622985839844,0.0,0.0,9.98108516796492e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.791015625,0.0,0.0,0.0004734597168862,293.6932373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.7677001953125,285.3499755859375,292.6800231933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098980274051,1.5704620182077631e-06,0.0010083275847136,-0.0174454245716333,0.0,0.0,0.0,-0.0082931099459528,60.0,-5.087687969207764,-0.0,-6.953675324439247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7680053710937,0.0,0.0,9.478280117036776e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684326171875,0.0,0.0,9.98108516796492e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76788330078125,0.0,0.0,7.371995889116079e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7622985839844,0.0,0.0,9.98108516796492e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.791015625,0.0,0.0,0.0004734597168862,293.6932373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.7677001953125,285.3499755859375,292.6800231933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098980274051,1.5704620182077631e-06,0.0010083275847136,-0.0174454245716333,0.0,0.0,0.0,-0.0082931099459528,60.0,-5.087687969207764,-0.0,-6.953675324439247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7603454589844,0.0,0.0,9.470795339439064e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607421875,0.0,0.0,9.973203123081475e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7602233886719,0.0,0.0,7.366173667833209e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.75469970703125,0.0,0.0,9.973203123081475e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7830505371094,0.0,0.0,0.0004730858199764,293.68365478515625,294.1499938964844,285.3500061035156,285.3500061035156,285.76025390625,285.3499755859375,292.67626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091005824506,1.5496046898988425e-06,0.0010075509781017,-0.0172011908143758,0.0,0.0,0.0,-0.0082468884065747,60.0,-5.08144998550415,-0.0,-6.942697439171752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7603454589844,0.0,0.0,9.470795339439064e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607421875,0.0,0.0,9.973203123081475e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7602233886719,0.0,0.0,7.366173667833209e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.75469970703125,0.0,0.0,9.973203123081475e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7830505371094,0.0,0.0,0.0004730858199764,293.68365478515625,294.1499938964844,285.3500061035156,285.3500061035156,285.76025390625,285.3499755859375,292.67626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091005824506,1.5496046898988425e-06,0.0010075509781017,-0.0172011908143758,0.0,0.0,0.0,-0.0082468884065747,60.0,-5.08144998550415,-0.0,-6.942697439171752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.752685546875,0.0,0.0,9.462273737881333e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530822753906,0.0,0.0,9.964229684555904e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7525634765625,0.0,0.0,7.35954599804245e-05,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7471008300781,0.0,0.0,9.964229684555904e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7751159667969,0.0,0.0,0.0004726601473521,293.6741027832031,294.1499938964844,285.3500061035156,285.3500061035156,285.7529296875,285.3500061035156,292.6725158691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010081926593557,1.5258582379829022e-06,0.0010066668037325,-0.0169231221079826,0.0,0.0,0.0,-0.008194264024496,60.0,-5.074605464935303,-0.0,-6.930209650590768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.752685546875,0.0,0.0,9.462273737881333e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530822753906,0.0,0.0,9.964229684555904e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7525634765625,0.0,0.0,7.35954599804245e-05,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7471008300781,0.0,0.0,9.964229684555904e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7751159667969,0.0,0.0,0.0004726601473521,293.6741027832031,294.1499938964844,285.3500061035156,285.3500061035156,285.7529296875,285.3500061035156,292.6725158691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010081926593557,1.5258582379829022e-06,0.0010066668037325,-0.0169231221079826,0.0,0.0,0.0,-0.008194264024496,60.0,-5.074605464935303,-0.0,-6.930209650590768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450561523437,0.0,0.0,9.452946687815712e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.74542236328125,0.0,0.0,9.954407869372516e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7449035644531,0.0,0.0,7.352291868301108e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7395324707031,0.0,0.0,9.954407869372516e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671813964844,0.0,0.0,0.0004721942532341,293.66461181640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7457580566406,285.3500061035156,292.6687927246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071989381685,1.4998684036982013e-06,0.0010056991595774,-0.0166187789291143,0.0,0.0,0.0,-0.0081366682425141,60.0,-5.067270755767822,-0.0,-6.916554440294932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450561523437,0.0,0.0,9.452946687815712e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.74542236328125,0.0,0.0,9.954407869372516e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7449035644531,0.0,0.0,7.352291868301108e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7395324707031,0.0,0.0,9.954407869372516e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671813964844,0.0,0.0,0.0004721942532341,293.66461181640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7457580566406,285.3500061035156,292.6687927246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071989381685,1.4998684036982013e-06,0.0010056991595774,-0.0166187789291143,0.0,0.0,0.0,-0.0081366682425141,60.0,-5.067270755767822,-0.0,-6.916554440294932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7412414550781,0.0,0.0,9.448048513149844e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7416076660156,0.0,0.0,9.949249943019822e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7410888671875,0.0,0.0,7.348482176894322e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357482910156,0.0,0.0,9.949249943019822e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7632141113281,0.0,0.0,0.0004719495773315,293.659912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.7422180175781,285.3500061035156,292.6669311523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010066771646961,1.4862195030218572e-06,0.0010051908902823,-0.0164589472115039,0.0,0.0,0.0,-0.0081064207479357,60.0,-5.063451766967773,-0.0,-6.90938861680479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7374267578125,0.0,0.0,9.443052840651944e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.73779296875,0.0,0.0,9.943989425664768e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7373046875,0.0,0.0,7.344596815528348e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.73199462890625,0.0,0.0,9.943989425664768e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75927734375,0.0,0.0,0.0004717000410892,293.6551818847656,294.1499938964844,285.3500061035156,285.3500061035156,285.7387390136719,285.3500061035156,292.6650695800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061449138447,1.4722988908033583e-06,0.0010046726092696,-0.0162959322333335,0.0,0.0,0.0,-0.0080755716189742,60.0,-5.059563636779785,-0.0,-6.902084237481176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72979736328125,0.0,0.0,9.432840306544676e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73016357421875,0.0,0.0,9.933235560311005e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72967529296875,0.0,0.0,7.336653652600944e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,9.933235560311005e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514038085937,0.0,0.0,0.0004711899091489,293.64581298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.7318115234375,285.3500061035156,292.6613464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050567798316,1.4438415973927476e-06,0.001003612880595,-0.0159626845270395,0.0,0.0,0.0,-0.0080125080421566,60.0,-5.051635265350342,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72979736328125,0.0,0.0,9.432840306544676e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73016357421875,0.0,0.0,9.933235560311005e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72967529296875,0.0,0.0,7.336653652600944e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,9.933235560311005e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514038085937,0.0,0.0,0.0004711899091489,293.64581298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.7318115234375,285.3500061035156,292.6613464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050567798316,1.4438415973927476e-06,0.001003612880595,-0.0159626845270395,0.0,0.0,0.0,-0.0080125080421566,60.0,-5.051635265350342,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7221984863281,0.0,0.0,9.422512812307104e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225646972656,0.0,0.0,9.922360186465085e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7220764160156,0.0,0.0,7.328620995394886e-05,296.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7169189453125,0.0,0.0,9.922360186465085e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7435302734375,0.0,0.0,0.0004706740437541,293.6365051269531,294.1499938964844,285.3500061035156,285.3500061035156,285.7250366210937,285.3500061035156,292.6576538085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039564222097,1.415063252352411e-06,0.0010025413939729,-0.0156256705522537,0.0,0.0,0.0,-0.0079487320035696,60.0,-5.0435872077941895,-0.0,-6.872091518062008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
