time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851200,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7221984863281,0.0,0.0,9.422512812307104e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225646972656,0.0,0.0,9.922360186465085e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7220764160156,0.0,0.0,7.328620995394886e-05,296.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7169189453125,0.0,0.0,9.922360186465085e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7435302734375,0.0,0.0,0.0004706740437541,293.6365051269531,294.1499938964844,285.3500061035156,285.3500061035156,285.7250366210937,285.3500061035156,292.6576538085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039564222097,1.415063252352411e-06,0.0010025413939729,-0.0156256705522537,0.0,0.0,0.0,-0.0079487320035696,60.0,-5.0435872077941895,-0.0,-6.872091518062008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7149353027344,0.0,0.0,9.412335930392146e-05,296.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7153015136719,0.0,0.0,9.911643428495154e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7148132324219,0.0,0.0,7.320706208702177e-05,296.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7096862792969,0.0,0.0,9.911643428495154e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359924316406,0.0,0.0,0.0004701656871475,293.6275939941406,294.1499938964844,285.3500061035156,285.3500061035156,285.7186584472656,285.3500061035156,292.6540832519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028721299022,1.3867045254301047e-06,0.0010014853905886,-0.0152935674414038,0.0,0.0,0.0,-0.0078858863562345,60.0,-5.035775661468506,-0.0,-6.857255385739337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7146301269531,0.0,0.0,9.41190155572258e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7149963378906,0.0,0.0,9.911185770761222e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7145080566406,0.0,0.0,7.320367876673117e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093811035156,0.0,0.0,9.911185770761222e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356872558594,0.0,0.0,0.00047014397569,293.6272277832031,294.1499938964844,285.3500061035156,285.3500061035156,285.7183837890625,285.3500061035156,292.6539306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028257966041,1.3854937606083697e-06,0.001001440337859,-0.0152793880552053,0.0,0.0,0.0,-0.007883203215897,60.0,-5.035446643829346,-0.0,-6.856622292161775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7070617675781,0.0,0.0,9.4008821179159e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074279785156,0.0,0.0,9.89958134596236e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7069396972656,0.0,0.0,7.31179752619937e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.701904296875,0.0,0.0,9.89958134596236e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72784423828125,0.0,0.0,0.0004695935349445,293.6180114746094,294.1499938964844,285.3500061035156,285.3500061035156,285.7118530273437,285.3500061035156,292.6502380371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016517480835,1.3547872868002742e-06,0.0010002969065681,-0.0149197839200496,0.0,0.0,0.0,-0.0078151542693376,60.0,-5.027112007141113,-0.0,-6.840576816102839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7070617675781,0.0,0.0,9.4008821179159e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074279785156,0.0,0.0,9.89958134596236e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7069396972656,0.0,0.0,7.31179752619937e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.701904296875,0.0,0.0,9.89958134596236e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72784423828125,0.0,0.0,0.0004695935349445,293.6180114746094,294.1499938964844,285.3500061035156,285.3500061035156,285.7118530273437,285.3500061035156,292.6502380371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016517480835,1.3547872868002742e-06,0.0010002969065681,-0.0149197839200496,0.0,0.0,0.0,-0.0078151542693376,60.0,-5.027112007141113,-0.0,-6.840576816102839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70330810546875,0.0,0.0,9.395356028107926e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7036437988281,0.0,0.0,9.893762035062537e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70318603515625,0.0,0.0,7.307498890440911e-05,296.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981506347656,0.0,0.0,9.893762035062537e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239685058594,0.0,0.0,0.0004693174851126,293.6134033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7086486816406,285.3500061035156,292.6483764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010629193857,1.3393884046308813e-06,0.0009997235611081,-0.0147394454106688,0.0,0.0,0.0,-0.0077810292132198,60.0,-5.0229010581970215,-0.0,-6.832537025047716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69952392578125,0.0,0.0,9.389886690769345e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69989013671875,0.0,0.0,9.88800311461091e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69940185546875,0.0,0.0,7.30324536561966e-05,296.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6944274902344,0.0,0.0,9.88800311461091e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7200622558594,0.0,0.0,0.0004690442874561,293.6088562011719,294.1499938964844,285.3500061035156,285.3500061035156,285.7054443359375,285.3500061035156,292.64654541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004801442846,1.3241475471659214e-06,0.0009991560364142,-0.0145609565079212,0.0,0.0,0.0,-0.0077472538687288,60.0,-5.01869535446167,-0.0,-6.824584630749089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920166015625,0.0,0.0,9.379304538015276e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6923522949219,0.0,0.0,9.876859257929028e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69189453125,0.0,0.0,7.295014802366495e-05,296.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,9.876859257929028e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7122802734375,0.0,0.0,0.0004685157036874,293.5997314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.6991577148437,285.3500061035156,292.6428527832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999352778308,1.2946607057529036e-06,0.0009980580070987,-0.0142156248912215,0.0,0.0,0.0,-0.0076819080859422,60.0,-5.010395526885986,-0.0,-6.809211328118181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920166015625,0.0,0.0,9.379304538015276e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6923522949219,0.0,0.0,9.876859257929028e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69189453125,0.0,0.0,7.295014802366495e-05,296.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,9.876859257929028e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7122802734375,0.0,0.0,0.0004685157036874,293.5997314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.6991577148437,285.3500061035156,292.6428527832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999352778308,1.2946607057529036e-06,0.0009980580070987,-0.0142156248912215,0.0,0.0,0.0,-0.0076819080859422,60.0,-5.010395526885986,-0.0,-6.809211328118181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845092773437,0.0,0.0,9.369530744152144e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6848449707031,0.0,0.0,9.866567415883765e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68438720703125,0.0,0.0,7.287412881851196e-05,296.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795349121094,0.0,0.0,9.866567415883765e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7045288085937,0.0,0.0,0.0004680274869315,293.5906677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.6929931640625,285.3500061035156,292.63916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000998311326839,1.2674255458478e-06,0.0009970439132303,-0.0138966608792543,0.0,0.0,0.0,-0.0076215523295104,60.0,-5.002421379089356,-0.0,-6.795028184569675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845092773437,0.0,0.0,9.369530744152144e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6848449707031,0.0,0.0,9.866567415883765e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68438720703125,0.0,0.0,7.287412881851196e-05,296.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795349121094,0.0,0.0,9.866567415883765e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7045288085937,0.0,0.0,0.0004680274869315,293.5906677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.6929931640625,285.3500061035156,292.63916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000998311326839,1.2674255458478e-06,0.0009970439132303,-0.0138966608792543,0.0,0.0,0.0,-0.0076215523295104,60.0,-5.002421379089356,-0.0,-6.795028184569675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.677001953125,0.0,0.0,9.36092037591152e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773681640625,0.0,0.0,9.857500117504968e-05,296.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6769104003906,0.0,0.0,7.280716090463102e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6720886230469,0.0,0.0,9.857500117504968e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69677734375,0.0,0.0,0.0004675973614212,293.5816650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6869506835937,285.3500061035156,292.6354675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009973938576877,1.2434326208676794e-06,0.0009961504256352,-0.0136156622320413,0.0,0.0,0.0,-0.0075683812610805,60.0,-4.994969844818115,-0.0,-6.78254536978784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.677001953125,0.0,0.0,9.36092037591152e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773681640625,0.0,0.0,9.857500117504968e-05,296.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6769104003906,0.0,0.0,7.280716090463102e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6720886230469,0.0,0.0,9.857500117504968e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69677734375,0.0,0.0,0.0004675973614212,293.5816650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6869506835937,285.3500061035156,292.6354675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009973938576877,1.2434326208676794e-06,0.0009961504256352,-0.0136156622320413,0.0,0.0,0.0,-0.0075683812610805,60.0,-4.994969844818115,-0.0,-6.78254536978784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695556640625,0.0,0.0,9.35380085138604e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698913574219,0.0,0.0,9.850002243183552e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66943359375,0.0,0.0,7.275178359122947e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,9.850002243183552e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6890869140625,0.0,0.0,0.000467241712613,293.5727233886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6809997558594,285.3500061035156,292.6318054199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009966352954506,1.2235926760695293e-06,0.0009954116540029,-0.013383300974965,0.0,0.0,0.0,-0.0075244139879941,60.0,-4.988223552703857,-0.0,-6.772231841978282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695556640625,0.0,0.0,9.35380085138604e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698913574219,0.0,0.0,9.850002243183552e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66943359375,0.0,0.0,7.275178359122947e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,9.850002243183552e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6890869140625,0.0,0.0,0.000467241712613,293.5727233886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6809997558594,285.3500061035156,292.6318054199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009966352954506,1.2235926760695293e-06,0.0009954116540029,-0.013383300974965,0.0,0.0,0.0,-0.0075244139879941,60.0,-4.988223552703857,-0.0,-6.772231841978282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66583251953125,0.0,0.0,9.3509181169793e-05,296.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661682128906,0.0,0.0,9.846967441262676e-05,296.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66571044921875,0.0,0.0,7.272936636582017e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.0,0.0,9.846967441262676e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68524169921875,0.0,0.0,0.0004670977359637,293.5682678222656,294.1499938964844,285.3500061035156,285.3500061035156,285.6780700683594,285.3500061035156,292.6299743652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963280754163,1.2155605872976594e-06,0.0009951125830411,-0.0132892299443483,0.0,0.0,0.0,-0.0075066136196255,60.0,-4.985183238983154,-0.0,-6.768058824491163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.662109375,0.0,0.0,9.348468302050604e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6624450683594,0.0,0.0,9.844387386692688e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6619873046875,0.0,0.0,7.271031063282862e-05,296.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.65728759765625,0.0,0.0,9.844387386692688e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.681396484375,0.0,0.0,0.0004669753252528,293.5638122558594,294.1499938964844,285.3500061035156,285.3500061035156,285.6751708984375,285.3500061035156,292.6281433105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960669558495,1.2087332379451254e-06,0.0009948582155629,-0.0132092693820595,0.0,0.0,0.0,-0.0074914833530783,60.0,-4.982362270355225,-0.0,-6.764512505696986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546630859375,0.0,0.0,9.34513591346331e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549987792969,0.0,0.0,9.840878192335369e-05,296.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.654541015625,0.0,0.0,7.26843936718069e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,9.840878192335369e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737060546875,0.0,0.0,0.0004668089095503,293.5549621582031,294.1499938964844,285.3500061035156,285.3500061035156,285.6694641113281,285.3500061035156,292.6244506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957120055332,1.199448888655752e-06,0.0009945124620571,-0.0131005309522151,0.0,0.0,0.0,-0.0074709081090986,60.0,-4.977473735809326,-0.0,-6.759691473234852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546630859375,0.0,0.0,9.34513591346331e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549987792969,0.0,0.0,9.840878192335369e-05,296.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.654541015625,0.0,0.0,7.26843936718069e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,9.840878192335369e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737060546875,0.0,0.0,0.0004668089095503,293.5549621582031,294.1499938964844,285.3500061035156,285.3500061035156,285.6694641113281,285.3500061035156,292.6244506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957120055332,1.199448888655752e-06,0.0009945124620571,-0.0131005309522151,0.0,0.0,0.0,-0.0074709081090986,60.0,-4.977473735809326,-0.0,-6.759691473234852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6472473144531,0.0,0.0,9.34401759877801e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475524902344,0.0,0.0,9.839700214797632e-05,296.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471252441406,0.0,0.0,7.267569162650034e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.0,0.0,9.839700214797632e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6660461425781,0.0,0.0,0.000466753001092,293.546142578125,294.1499938964844,285.3500061035156,285.3500061035156,285.663818359375,285.3500061035156,292.6208190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009955926798284,1.1963318229391009e-06,0.0009943963959813,-0.0130640249699354,0.0,0.0,0.0,-0.0074640000239014,60.0,-4.973730564117432,-0.0,-6.758073567425529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6472473144531,0.0,0.0,9.34401759877801e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475524902344,0.0,0.0,9.839700214797632e-05,296.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471252441406,0.0,0.0,7.267569162650034e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.0,0.0,9.839700214797632e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6660461425781,0.0,0.0,0.000466753001092,293.546142578125,294.1499938964844,285.3500061035156,285.3500061035156,285.663818359375,285.3500061035156,292.6208190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009955926798284,1.1963318229391009e-06,0.0009943963959813,-0.0130640249699354,0.0,0.0,0.0,-0.0074640000239014,60.0,-4.973730564117432,-0.0,-6.758073567425529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63983154296875,0.0,0.0,9.345221769763155e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.64013671875,0.0,0.0,9.840968414209784e-05,296.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.63970947265625,0.0,0.0,7.268505578394979e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351928710937,0.0,0.0,9.840968414209784e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584167480469,0.0,0.0,0.0004668131587095,293.5373840332031,294.1499938964844,285.3500061035156,285.3500061035156,285.6582946777344,285.3500061035156,292.6171569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000995720969513,1.1996879720754805e-06,0.0009945213096216,-0.013103331439197,0.0,0.0,0.0,-0.007471437100321,60.0,-4.971189975738525,-0.0,-6.75981581821361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63983154296875,0.0,0.0,9.345221769763155e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.64013671875,0.0,0.0,9.840968414209784e-05,296.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.63970947265625,0.0,0.0,7.268505578394979e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351928710937,0.0,0.0,9.840968414209784e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584167480469,0.0,0.0,0.0004668131587095,293.5373840332031,294.1499938964844,285.3500061035156,285.3500061035156,285.6582946777344,285.3500061035156,292.6171569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000995720969513,1.1996879720754805e-06,0.0009945213096216,-0.013103331439197,0.0,0.0,0.0,-0.007471437100321,60.0,-4.971189975738525,-0.0,-6.75981581821361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6324157714844,0.0,0.0,9.34879353735596e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327514648437,0.0,0.0,9.844730084296316e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,7.271284266607836e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278686523437,0.0,0.0,9.844730084296316e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507873535156,0.0,0.0,0.000466991594294,293.52862548828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6528625488281,285.3500061035156,292.6134948730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009961015312001,1.2096429600205738e-06,0.000994891859591,-0.0132199237123131,0.0,0.0,0.0,-0.0074934982694685,60.0,-4.969895362854004,-0.0,-6.764985016616265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6324157714844,0.0,0.0,9.34879353735596e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327514648437,0.0,0.0,9.844730084296316e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,7.271284266607836e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278686523437,0.0,0.0,9.844730084296316e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507873535156,0.0,0.0,0.000466991594294,293.52862548828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6528625488281,285.3500061035156,292.6134948730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009961015312001,1.2096429600205738e-06,0.000994891859591,-0.0132199237123131,0.0,0.0,0.0,-0.0074934982694685,60.0,-4.969895362854004,-0.0,-6.764985016616265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.62872314453125,0.0,0.0,9.3514914624393e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6290588378906,0.0,0.0,9.847570618148892e-05,296.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286315917969,0.0,0.0,7.273382652783766e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.62420654296875,0.0,0.0,9.847570618148892e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64697265625,0.0,0.0,0.0004671263741329,293.5242919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6501770019531,285.3500061035156,292.6116943359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963889606297,1.2171610705991045e-06,0.00099517183844,-0.0133079765364527,0.0,0.0,0.0,-0.0075101591646671,60.0,-4.96973991394043,-0.0,-6.768890159492005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6250305175781,0.0,0.0,9.354704525321722e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6253662109375,0.0,0.0,9.85095466603525e-05,296.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6249389648437,0.0,0.0,7.275881216628477e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205444335937,0.0,0.0,9.85095466603525e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6431579589844,0.0,0.0,0.0004672868817579,293.5199584960937,294.1499938964844,285.3500061035156,285.3500061035156,285.64752197265625,285.3500061035156,292.60986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009967312216758,1.226115386998572e-06,0.0009955051355063,-0.0134128471836447,0.0,0.0,0.0,-0.0075300019234418,60.0,-4.969869136810303,-0.0,-6.77354279332576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6176452636719,0.0,0.0,9.36280921450816e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61798095703125,0.0,0.0,9.859489364316688e-05,296.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175537109375,0.0,0.0,7.282185106305405e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6132202148437,0.0,0.0,9.859489364316688e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.63555908203125,0.0,0.0,0.0004676917160395,293.51129150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.64227294921875,285.3500061035156,292.6062316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009975947905331,1.2487006415540236e-06,0.0009963461197912,-0.0136773604899644,0.0,0.0,0.0,-0.0075800530612468,60.0,-4.971011161804199,-0.0,-6.785285222576931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6176452636719,0.0,0.0,9.36280921450816e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61798095703125,0.0,0.0,9.859489364316688e-05,296.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175537109375,0.0,0.0,7.282185106305405e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6132202148437,0.0,0.0,9.859489364316688e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.63555908203125,0.0,0.0,0.0004676917160395,293.51129150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.64227294921875,285.3500061035156,292.6062316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009975947905331,1.2487006415540236e-06,0.0009963461197912,-0.0136773604899644,0.0,0.0,0.0,-0.0075800530612468,60.0,-4.971011161804199,-0.0,-6.785285222576931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102905273437,0.0,0.0,9.372926433570684e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.610595703125,0.0,0.0,9.870142821455374e-05,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.61016845703125,0.0,0.0,7.290054054465145e-05,296.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058959960937,0.0,0.0,9.870142821455374e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279602050781,0.0,0.0,0.0004681970749516,293.5026550292969,294.1499938964844,285.3500061035156,285.3500061035156,285.6371154785156,285.3500061035156,292.60260009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009986726799979,1.2768924761985545e-06,0.0009973958367481,-0.0140075329691171,0.0,0.0,0.0,-0.0076425285078585,60.0,-4.973297119140625,-0.0,-6.799956508984907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102905273437,0.0,0.0,9.372926433570684e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.610595703125,0.0,0.0,9.870142821455374e-05,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.61016845703125,0.0,0.0,7.290054054465145e-05,296.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058959960937,0.0,0.0,9.870142821455374e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279602050781,0.0,0.0,0.0004681970749516,293.5026550292969,294.1499938964844,285.3500061035156,285.3500061035156,285.6371154785156,285.3500061035156,292.60260009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009986726799979,1.2768924761985545e-06,0.0009973958367481,-0.0140075329691171,0.0,0.0,0.0,-0.0076425285078585,60.0,-4.973297119140625,-0.0,-6.799956508984907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029052734375,0.0,0.0,9.384776785736904e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60321044921875,0.0,0.0,9.88262181635946e-05,296.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028137207031,0.0,0.0,7.299271237570792e-05,296.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985717773437,0.0,0.0,9.88262181635946e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6203918457031,0.0,0.0,0.000468789046863,293.4940795898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6320495605469,285.3500061035156,292.5989685058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009999353205785,1.3099161151330918e-06,0.0009986254153773,-0.0143942888826131,0.0,0.0,0.0,-0.007715712301433,60.0,-4.976564884185791,-0.0,-6.817163011874072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029052734375,0.0,0.0,9.384776785736904e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60321044921875,0.0,0.0,9.88262181635946e-05,296.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028137207031,0.0,0.0,7.299271237570792e-05,296.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985717773437,0.0,0.0,9.88262181635946e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6203918457031,0.0,0.0,0.000468789046863,293.4940795898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6320495605469,285.3500061035156,292.5989685058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009999353205785,1.3099161151330918e-06,0.0009986254153773,-0.0143942888826131,0.0,0.0,0.0,-0.007715712301433,60.0,-4.976564884185791,-0.0,-6.817163011874072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955505371094,0.0,0.0,9.3980306701269e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958557128906,0.0,0.0,9.896579285850748e-05,296.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.595458984375,0.0,0.0,7.309579814318568e-05,296.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5912780761719,0.0,0.0,9.896579285850748e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.61279296875,0.0,0.0,0.0004694511007983,293.4855041503906,294.1499938964844,285.3500061035156,285.3500061035156,285.6270446777344,285.3500061035156,292.5953369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013474384322,1.3468498991642264e-06,0.001000000629574,-0.0148268295451998,0.0,0.0,0.0,-0.0077975606545805,60.0,-4.980679988861084,-0.0,-6.83643222032515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955505371094,0.0,0.0,9.3980306701269e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958557128906,0.0,0.0,9.896579285850748e-05,296.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.595458984375,0.0,0.0,7.309579814318568e-05,296.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5912780761719,0.0,0.0,9.896579285850748e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.61279296875,0.0,0.0,0.0004694511007983,293.4855041503906,294.1499938964844,285.3500061035156,285.3500061035156,285.6270446777344,285.3500061035156,292.5953369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013474384322,1.3468498991642264e-06,0.001000000629574,-0.0148268295451998,0.0,0.0,0.0,-0.0077975606545805,60.0,-4.980679988861084,-0.0,-6.83643222032515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5918884277344,0.0,0.0,9.405082528246568e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921630859375,0.0,0.0,9.904005128191784e-05,296.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5917663574219,0.0,0.0,7.315064431168139e-05,296.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5876159667969,0.0,0.0,9.904005128191784e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6090087890625,0.0,0.0,0.0004698033444583,293.4812316894531,294.1499938964844,285.3500061035156,285.3500061035156,285.62457275390625,285.3500061035156,292.593505859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020988993346,1.3665012374985963e-06,0.0010007322998717,-0.0150569686666131,0.0,0.0,0.0,-0.0078411102294921,60.0,-4.983008861541748,-0.0,-6.846695299600469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,9.412354120286182e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5885009765625,0.0,0.0,9.91166234598495e-05,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5881042480469,0.0,0.0,7.320720033021644e-05,296.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5839538574219,0.0,0.0,9.91166234598495e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.605224609375,0.0,0.0,0.0004701665602624,293.4769897460937,294.1499938964844,285.3500061035156,285.3500061035156,285.62213134765625,285.3500061035156,292.5917053222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028735268861,1.3867637562725577e-06,0.0010014867875725,-0.0152942631393671,0.0,0.0,0.0,-0.0078860139474272,60.0,-4.985476493835449,-0.0,-6.85728664961971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5808410644531,0.0,0.0,9.4273935246747e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811462402344,0.0,0.0,9.927499195327982e-05,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58074951171875,0.0,0.0,7.332416862482205e-05,296.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.57666015625,0.0,0.0,9.927499195327982e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,0.000470917817438,293.4684753417969,294.1499938964844,285.3500061035156,285.3500061035156,285.6172790527344,285.3500061035156,292.58807373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004475983791,1.4286732721302542e-06,0.0010030473349615,-0.0157850552350282,0.0,0.0,0.0,-0.0079788891598582,60.0,-4.990737915039063,-0.0,-6.879217551158946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5808410644531,0.0,0.0,9.4273935246747e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811462402344,0.0,0.0,9.927499195327982e-05,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58074951171875,0.0,0.0,7.332416862482205e-05,296.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.57666015625,0.0,0.0,9.927499195327982e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,0.000470917817438,293.4684753417969,294.1499938964844,285.3500061035156,285.3500061035156,285.6172790527344,285.3500061035156,292.58807373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004475983791,1.4286732721302542e-06,0.0010030473349615,-0.0157850552350282,0.0,0.0,0.0,-0.0079788891598582,60.0,-4.990737915039063,-0.0,-6.879217551158946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.573486328125,0.0,0.0,9.442823647987098e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.57379150390625,0.0,0.0,9.943747863871975e-05,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733947753906,0.0,0.0,7.344417826971039e-05,296.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693664550781,0.0,0.0,9.943747863871975e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.590087890625,0.0,0.0,0.00047168857418,293.46002197265625,294.1499938964844,285.3500061035156,285.3500061035156,285.612548828125,285.3500061035156,292.58447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061200009658,1.4716711120854598e-06,0.0010046483948826,-0.0162885822355747,0.0,0.0,0.0,-0.0080741764977574,60.0,-4.996301174163818,-0.0,-6.90175525619452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
