time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.573486328125,0.0,0.0,9.442823647987098e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.57379150390625,0.0,0.0,9.943747863871975e-05,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733947753906,0.0,0.0,7.344417826971039e-05,296.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693664550781,0.0,0.0,9.943747863871975e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.590087890625,0.0,0.0,0.00047168857418,293.46002197265625,294.1499938964844,285.3500061035156,285.3500061035156,285.612548828125,285.3500061035156,292.58447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061200009658,1.4716711120854598e-06,0.0010046483948826,-0.0162885822355747,0.0,0.0,0.0,-0.0080741764977574,60.0,-4.996301174163818,-0.0,-6.90175525619452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661315917969,0.0,0.0,9.458336717216298e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5664367675781,0.0,0.0,9.96008384390734e-05,296.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660400390625,0.0,0.0,7.356484275078401e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56207275390625,0.0,0.0,9.96008384390734e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5825500488281,0.0,0.0,0.0004724634927697,293.4515686035156,294.1499938964844,285.3500061035156,285.3500061035156,285.6078491210937,285.3500061035156,292.58087158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010077729821205,1.514901896371157e-06,0.0010062580695375,-0.0167948231101036,0.0,0.0,0.0,-0.0081699797883629,60.0,-5.001992702484131,-0.0,-6.92445141226017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661315917969,0.0,0.0,9.458336717216298e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5664367675781,0.0,0.0,9.96008384390734e-05,296.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660400390625,0.0,0.0,7.356484275078401e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56207275390625,0.0,0.0,9.96008384390734e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5825500488281,0.0,0.0,0.0004724634927697,293.4515686035156,294.1499938964844,285.3500061035156,285.3500061035156,285.6078491210937,285.3500061035156,292.58087158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010077729821205,1.514901896371157e-06,0.0010062580695375,-0.0167948231101036,0.0,0.0,0.0,-0.0081699797883629,60.0,-5.001992702484131,-0.0,-6.92445141226017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588073730469,0.0,0.0,9.473644604440778e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.55908203125,0.0,0.0,9.976203728001563e-05,296.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587158203125,0.0,0.0,7.368389924522489e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,9.976203728001563e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749816894531,0.0,0.0,0.0004732281668111,293.4431457519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6032409667969,285.3500061035156,292.5772399902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094040771946,1.5575594716210617e-06,0.0010078465566039,-0.0172943398356437,0.0,0.0,0.0,-0.0082645136862993,60.0,-5.007654190063477,-0.0,-6.946883246428115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588073730469,0.0,0.0,9.473644604440778e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.55908203125,0.0,0.0,9.976203728001563e-05,296.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587158203125,0.0,0.0,7.368389924522489e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,9.976203728001563e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749816894531,0.0,0.0,0.0004732281668111,293.4431457519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6032409667969,285.3500061035156,292.5772399902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094040771946,1.5575594716210617e-06,0.0010078465566039,-0.0172943398356437,0.0,0.0,0.0,-0.0082645136862993,60.0,-5.007654190063477,-0.0,-6.946883246428115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551147460937,0.0,0.0,9.481138840783387e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.555419921875,0.0,0.0,9.98409595922567e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550231933594,0.0,0.0,7.374219421762973e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511169433594,0.0,0.0,9.98409595922567e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5712280273437,0.0,0.0,0.0004736025293823,293.43896484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6009826660156,285.3500061035156,292.575439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010202569887,1.578443971084198e-06,0.0010086240945383,-0.0175388902425766,0.0,0.0,0.0,-0.0083107957616448,60.0,-5.010426044464111,-0.0,-6.957878895264002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55145263671875,0.0,0.0,9.488482464803384e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517272949219,0.0,0.0,9.991828846978024e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513610839844,0.0,0.0,7.379931048490107e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5474853515625,0.0,0.0,9.991828846978024e-05,296.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,0.0004739693540614,293.43475341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.5987243652344,285.3500061035156,292.5736389160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109851136803,1.5989081703082777e-06,0.001009386149235,-0.01777851767838,0.0,0.0,0.0,-0.0083561465144157,60.0,-5.0131354331970215,-0.0,-6.968662091821899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854020,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54412841796875,0.0,0.0,9.502602915745229e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444030761719,0.0,0.0,0.0001000669799395,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440368652344,0.0,0.0,7.390913378912956e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401916503906,0.0,0.0,0.0001000669799395,296.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599060058594,0.0,0.0,0.0004746746853925,293.4264221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.5942687988281,285.3500061035156,292.5700378417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010124895488843,1.6382565490857814e-06,0.0010108513524755,-0.0182392615824937,0.0,0.0,0.0,-0.0084433462470769,60.0,-5.018308162689209,-0.0,-6.989418466218923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54412841796875,0.0,0.0,9.502602915745229e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444030761719,0.0,0.0,0.0001000669799395,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440368652344,0.0,0.0,7.390913378912956e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401916503906,0.0,0.0,0.0001000669799395,296.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599060058594,0.0,0.0,0.0004746746853925,293.4264221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.5942687988281,285.3500061035156,292.5700378417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010124895488843,1.6382565490857814e-06,0.0010108513524755,-0.0182392615824937,0.0,0.0,0.0,-0.0084433462470769,60.0,-5.018308162689209,-0.0,-6.989418466218923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,9.51579277170822e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5370788574219,0.0,0.0,0.0001002058779704,296.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367126464844,0.0,0.0,7.401171751553193e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,0.0001002058779704,296.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5523986816406,0.0,0.0,0.0004753335379064,293.4180908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.5898742675781,285.3500061035156,292.5664367675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138950310647,1.6750120721553683e-06,0.0010122199309989,-0.0186696331948041,0.0,0.0,0.0,-0.0085247997194528,60.0,-5.023041248321533,-0.0,-7.008834757016302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,9.51579277170822e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5370788574219,0.0,0.0,0.0001002058779704,296.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367126464844,0.0,0.0,7.401171751553193e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,0.0001002058779704,296.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5523986816406,0.0,0.0,0.0004753335379064,293.4180908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.5898742675781,285.3500061035156,292.5664367675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138950310647,1.6750120721553683e-06,0.0010122199309989,-0.0186696331948041,0.0,0.0,0.0,-0.0085247997194528,60.0,-5.023041248321533,-0.0,-7.008834757016302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52947998046875,0.0,0.0,9.52787886490114e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297546386719,0.0,0.0,0.000100333149021,296.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5293884277344,0.0,0.0,7.410572288790718e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256652832031,0.0,0.0,0.000100333149021,296.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448913574219,0.0,0.0,0.0004759372677654,293.4097900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.5855712890625,285.3500061035156,292.56280517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010151828173547,1.7086920252040727e-06,0.001013474073261,-0.0190639849752187,0.0,0.0,0.0,-0.0085994377732276,60.0,-5.02723503112793,-0.0,-7.026650195030015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52947998046875,0.0,0.0,9.52787886490114e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297546386719,0.0,0.0,0.000100333149021,296.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5293884277344,0.0,0.0,7.410572288790718e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256652832031,0.0,0.0,0.000100333149021,296.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448913574219,0.0,0.0,0.0004759372677654,293.4097900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.5855712890625,285.3500061035156,292.56280517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010151828173547,1.7086920252040727e-06,0.001013474073261,-0.0190639849752187,0.0,0.0,0.0,-0.0085994377732276,60.0,-5.02723503112793,-0.0,-7.026650195030015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5221862792969,0.0,0.0,9.538732410874218e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224304199219,0.0,0.0,0.0001004474470391,296.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220947265625,0.0,0.0,7.419013854814693e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184020996094,0.0,0.0,0.0001004474470391,296.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5373840332031,0.0,0.0,0.0004764794430229,293.40155029296875,294.1499938964844,285.3500061035156,285.3500061035156,285.5813293457031,285.3500061035156,292.5592041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010163392871618,1.7389385220667464e-06,0.0010146003914996,-0.0194181278347969,0.0,0.0,0.0,-0.0086664678528904,60.0,-5.03080940246582,-0.0,-7.042668670464991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5221862792969,0.0,0.0,9.538732410874218e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224304199219,0.0,0.0,0.0001004474470391,296.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220947265625,0.0,0.0,7.419013854814693e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184020996094,0.0,0.0,0.0001004474470391,296.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5373840332031,0.0,0.0,0.0004764794430229,293.40155029296875,294.1499938964844,285.3500061035156,285.3500061035156,285.5813293457031,285.3500061035156,292.5592041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010163392871618,1.7389385220667464e-06,0.0010146003914996,-0.0194181278347969,0.0,0.0,0.0,-0.0086664678528904,60.0,-5.03080940246582,-0.0,-7.042668670464991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5185241699219,0.0,0.0,9.54365896177478e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.518798828125,0.0,0.0,0.0001004993246169,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184326171875,0.0,0.0,7.422845374094322e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5147705078125,0.0,0.0,0.0001004993246169,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5336303710937,0.0,0.0,0.0004767255159094,293.3974304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.5792541503906,285.3500061035156,292.5574035644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168642038479,1.7526665487821449e-06,0.0010151115711778,-0.0195788610726594,0.0,0.0,0.0,-0.0086968904361128,60.0,-5.032333850860596,-0.0,-7.049944628079174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.514892578125,0.0,0.0,9.548271918902174e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51513671875,0.0,0.0,0.0001005479061859,296.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5148010253906,0.0,0.0,7.426433876389638e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111389160156,0.0,0.0,0.0001005479061859,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298767089844,0.0,0.0,0.000476955960039,293.393310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.5771789550781,285.3500061035156,292.5556030273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001017355825752,1.7655224837653805e-06,0.0010155902709811,-0.0197293814271688,0.0,0.0,0.0,-0.0087253805249929,60.0,-5.033704280853272,-0.0,-7.056762285628795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5075988769531,0.0,0.0,9.556450822856276e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078430175781,0.0,0.0,0.0001006340316962,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50750732421875,0.0,0.0,7.432795246131718e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.50390625,0.0,0.0,0.0001006340316962,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223999023437,0.0,0.0,0.0004773644905071,293.3851318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.5730895996094,285.3500061035156,292.552001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182273108512,1.7883140799312969e-06,0.0010164389386773,-0.0199962276965379,0.0,0.0,0.0,-0.008775888942182,60.0,-5.03591775894165,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5075988769531,0.0,0.0,9.556450822856276e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078430175781,0.0,0.0,0.0001006340316962,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50750732421875,0.0,0.0,7.432795246131718e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.50390625,0.0,0.0,0.0001006340316962,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223999023437,0.0,0.0,0.0004773644905071,293.3851318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.5730895996094,285.3500061035156,292.552001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182273108512,1.7883140799312969e-06,0.0010164389386773,-0.0199962276965379,0.0,0.0,0.0,-0.008775888942182,60.0,-5.03591775894165,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003356933594,0.0,0.0,9.563253115629776e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5005798339844,0.0,0.0,0.0001007056634989,296.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.500244140625,0.0,0.0,7.438085594912991e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966735839844,0.0,0.0,0.0001007056634989,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.51495361328125,0.0,0.0,0.0004777043068315,293.3769836425781,294.1499938964844,285.3500061035156,285.3500061035156,285.5690612792969,285.3500061035156,292.54840087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189521126449,1.8072703369398369e-06,0.0010171448811888,-0.0202181674540042,0.0,0.0,0.0,-0.0088178981095552,60.0,-5.0373945236206055,-0.0,-7.07892411355715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003356933594,0.0,0.0,9.563253115629776e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5005798339844,0.0,0.0,0.0001007056634989,296.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.500244140625,0.0,0.0,7.438085594912991e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966735839844,0.0,0.0,0.0001007056634989,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.51495361328125,0.0,0.0,0.0004777043068315,293.3769836425781,294.1499938964844,285.3500061035156,285.3500061035156,285.5690612792969,285.3500061035156,292.54840087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189521126449,1.8072703369398369e-06,0.0010171448811888,-0.0202181674540042,0.0,0.0,0.0,-0.0088178981095552,60.0,-5.0373945236206055,-0.0,-7.07892411355715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4930725097656,0.0,0.0,9.569859685143456e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4933166503906,0.0,0.0,0.0001007752289297,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49298095703125,0.0,0.0,7.443223876180127e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,0.0001007752289297,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50750732421875,0.0,0.0,0.0004780343151651,293.3688659667969,294.1499938964844,285.3500061035156,285.3490600585937,285.56512451171875,285.3500061035156,292.5447998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196560760959,1.8256810108141508e-06,0.0010178303346037,-0.0204337146133184,0.0,0.0,0.0,-0.008858697488904,60.0,-5.0383734703063965,-0.0,-7.088708287028568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4930725097656,0.0,0.0,9.569859685143456e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4933166503906,0.0,0.0,0.0001007752289297,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49298095703125,0.0,0.0,7.443223876180127e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,0.0001007752289297,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50750732421875,0.0,0.0,0.0004780343151651,293.3688659667969,294.1499938964844,285.3500061035156,285.3490600585937,285.56512451171875,285.3500061035156,292.5447998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196560760959,1.8256810108141508e-06,0.0010178303346037,-0.0204337146133184,0.0,0.0,0.0,-0.008858697488904,60.0,-5.0383734703063965,-0.0,-7.088708287028568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858093261719,0.0,0.0,9.577529272064568e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,0.0001008559920592,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857482910156,0.0,0.0,7.449189433827996e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822692871094,0.0,0.0,0.0001008559920592,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000915527344,0.0,0.0,0.0004784174088854,293.3607788085937,294.1499938964844,285.3500061035156,285.3463439941406,285.56121826171875,285.3500061035156,292.54119873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204731952399,1.8470533404979503e-06,0.0010186261497437,-0.0206839367747306,0.0,0.0,0.0,-0.0089060608297586,60.0,-5.039610385894775,-0.0,-7.100074839172521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858093261719,0.0,0.0,9.577529272064568e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,0.0001008559920592,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857482910156,0.0,0.0,7.449189433827996e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822692871094,0.0,0.0,0.0001008559920592,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000915527344,0.0,0.0,0.0004784174088854,293.3607788085937,294.1499938964844,285.3500061035156,285.3463439941406,285.56121826171875,285.3500061035156,292.54119873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204731952399,1.8470533404979503e-06,0.0010186261497437,-0.0206839367747306,0.0,0.0,0.0,-0.0089060608297586,60.0,-5.039610385894775,-0.0,-7.100074839172521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822082519531,0.0,0.0,9.581766062183306e-05,296.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4824523925781,0.0,0.0,0.0001009006082313,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48211669921875,0.0,0.0,7.45248471503146e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786682128906,0.0,0.0,0.0001009006082313,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4963684082031,0.0,0.0,0.0004786290519405,293.35675048828125,294.1499938964844,285.3500061035156,285.3443298339844,285.5592956542969,285.3500061035156,292.5393981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209245374426,1.858859832282178e-06,0.001019065733999,-0.0208221599459648,0.0,0.0,0.0,-0.0089322244748473,60.0,-5.040421485900879,-0.0,-7.106357458042113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47857666015625,0.0,0.0,9.58626696956344e-05,296.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47882080078125,0.0,0.0,0.0001009480038192,296.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.478515625,0.0,0.0,7.455985178239644e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4750671386719,0.0,0.0,0.0001009480038192,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.49267578125,0.0,0.0,0.0004788538790307,293.3527526855469,294.1499938964844,285.3500061035156,285.3419189453125,285.5574035644531,285.3500061035156,292.53759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214041685685,1.8714025600274908e-06,0.0010195327922701,-0.0209690034389495,0.0,0.0,0.0,-0.0089600207284092,60.0,-5.041367530822754,-0.0,-7.113035849215521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47137451171875,0.0,0.0,9.596032032277436e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716186523437,0.0,0.0,0.0001010508422041,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,7.46358055039309e-05,296.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,0.0001010508422041,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852600097656,0.0,0.0,0.000479341688333,293.3447265625,294.1499938964844,285.3500061035156,285.3359375,285.5536499023437,285.3500061035156,292.53399658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010224445722997,1.898616233120265e-06,0.001020545954816,-0.0212875995784997,0.0,0.0,0.0,-0.0090203285217285,60.0,-5.043653964996338,-0.0,-7.127535184281443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47137451171875,0.0,0.0,9.596032032277436e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716186523437,0.0,0.0,0.0001010508422041,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,7.46358055039309e-05,296.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,0.0001010508422041,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852600097656,0.0,0.0,0.000479341688333,293.3447265625,294.1499938964844,285.3500061035156,285.3359375,285.5536499023437,285.3500061035156,292.53399658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010224445722997,1.898616233120265e-06,0.001020545954816,-0.0212875995784997,0.0,0.0,0.0,-0.0090203285217285,60.0,-5.043653964996338,-0.0,-7.127535184281443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4641418457031,0.0,0.0,9.606746607460082e-05,296.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643859863281,0.0,0.0,0.0001011636632028,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640808105469,0.0,0.0,7.471913704648614e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46075439453125,0.0,0.0,0.0001011636632028,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4778747558594,0.0,0.0,0.0004798768786713,293.3367614746094,294.1499938964844,285.3500061035156,285.3284912109375,285.5499572753906,285.3500061035156,292.5303649902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235861409455,1.928472784129553e-06,0.0010216577211394,-0.0216371286660432,0.0,0.0,0.0,-0.0090864924713969,60.0,-5.046453952789307,-0.0,-7.143459868075297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4641418457031,0.0,0.0,9.606746607460082e-05,296.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643859863281,0.0,0.0,0.0001011636632028,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640808105469,0.0,0.0,7.471913704648614e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46075439453125,0.0,0.0,0.0001011636632028,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4778747558594,0.0,0.0,0.0004798768786713,293.3367614746094,294.1499938964844,285.3500061035156,285.3284912109375,285.5499572753906,285.3500061035156,292.5303649902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235861409455,1.928472784129553e-06,0.0010216577211394,-0.0216371286660432,0.0,0.0,0.0,-0.0090864924713969,60.0,-5.046453952789307,-0.0,-7.143459868075297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4569702148437,0.0,0.0,9.618286276236176e-05,296.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571838378906,0.0,0.0,0.000101285178971,296.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568786621094,0.0,0.0,7.48088932596147e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535827636719,0.0,0.0,0.000101285178971,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47052001953125,0.0,0.0,0.0004804533091373,293.32879638671875,294.1499938964844,285.3500061035156,285.3196716308594,285.5463562011719,285.3500061035156,292.5267639160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248157195746,1.9606302430474898e-06,0.0010228550527244,-0.0220135878771543,0.0,0.0,0.0,-0.0091577572748065,60.0,-5.049712657928467,-0.0,-7.160632264913147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4569702148437,0.0,0.0,9.618286276236176e-05,296.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571838378906,0.0,0.0,0.000101285178971,296.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568786621094,0.0,0.0,7.48088932596147e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535827636719,0.0,0.0,0.000101285178971,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47052001953125,0.0,0.0,0.0004804533091373,293.32879638671875,294.1499938964844,285.3500061035156,285.3196716308594,285.5463562011719,285.3500061035156,292.5267639160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248157195746,1.9606302430474898e-06,0.0010228550527244,-0.0220135878771543,0.0,0.0,0.0,-0.0091577572748065,60.0,-5.049712657928467,-0.0,-7.160632264913147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,9.630499698687343e-05,296.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45001220703125,0.0,0.0,0.0001014138033497,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,7.490388816222548e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464416503906,0.0,0.0,0.0001014138033497,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.463134765625,0.0,0.0,0.0004810634127352,293.3208923339844,294.1499938964844,285.3500061035156,285.30963134765625,285.54278564453125,285.3500061035156,292.5231628417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026117010042,1.994666718019289e-06,0.0010241223499178,-0.0224120318889617,0.0,0.0,0.0,-0.0092331850901246,60.0,-5.053357124328613,-0.0,-7.178829974918699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,9.630499698687343e-05,296.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45001220703125,0.0,0.0,0.0001014138033497,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,7.490388816222548e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464416503906,0.0,0.0,0.0001014138033497,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.463134765625,0.0,0.0,0.0004810634127352,293.3208923339844,294.1499938964844,285.3500061035156,285.30963134765625,285.54278564453125,285.3500061035156,292.5231628417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026117010042,1.994666718019289e-06,0.0010241223499178,-0.0224120318889617,0.0,0.0,0.0,-0.0092331850901246,60.0,-5.053357124328613,-0.0,-7.178829974918699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4461669921875,0.0,0.0,9.636805771151558e-05,296.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464111328125,0.0,0.0,0.0001014802037389,296.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44610595703125,0.0,0.0,7.49529353925027e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44287109375,0.0,0.0,0.0001014802037389,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.45947265625,0.0,0.0,0.0004813784034922,293.31695556640625,294.1499938964844,285.3500061035156,285.3041687011719,285.541015625,285.3500061035156,292.5213623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010267889592796,2.01223974727327e-06,0.0010247767204418,-0.022617744281888,0.0,0.0,0.0,-0.0092721283435821,60.0,-5.055302143096924,-0.0,-7.188234008026485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425964355469,0.0,0.0,9.64320424827747e-05,296.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,0.0001015475863823,296.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425048828125,0.0,0.0,7.50026956666261e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.0001015475863823,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.455810546875,0.0,0.0,0.0004816980217583,293.3130187988281,294.1499938964844,285.3500061035156,285.2984313964844,285.5392761230469,285.3500061035156,292.5195617675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010274706874042,2.030069936154177e-06,0.0010254406370222,-0.0228264667093753,0.0,0.0,0.0,-0.0093116415664553,60.0,-5.057305812835693,-0.0,-7.197782281309628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,9.656178735895082e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356689453125,0.0,0.0,0.0001016842070384,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43536376953125,0.0,0.0,7.510361319873482e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,0.0001016842070384,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4484558105469,0.0,0.0,0.0004823461058549,293.30517578125,294.1499938964844,285.3500061035156,285.2862243652344,285.53582763671875,285.3500061035156,292.51593017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010288531193509,2.0662255337811075e-06,0.0010267868638038,-0.0232496950775384,0.0,0.0,0.0,-0.0093917660415172,60.0,-5.061435222625732,-0.0,-7.217163755512956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,9.656178735895082e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356689453125,0.0,0.0,0.0001016842070384,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43536376953125,0.0,0.0,7.510361319873482e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,0.0001016842070384,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4484558105469,0.0,0.0,0.0004823461058549,293.30517578125,294.1499938964844,285.3500061035156,285.2862243652344,285.53582763671875,285.3500061035156,292.51593017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010288531193509,2.0662255337811075e-06,0.0010267868638038,-0.0232496950775384,0.0,0.0,0.0,-0.0093917660415172,60.0,-5.061435222625732,-0.0,-7.217163755512956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42828369140625,0.0,0.0,9.669193241279572e-05,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284973144531,0.0,0.0,0.0001018212569761,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281921386719,0.0,0.0,7.520483632106334e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250793457031,0.0,0.0,0.0001018212569761,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.441162109375,0.0,0.0,0.0004829962272197,293.29736328125,294.1499938964844,285.3500061035156,285.2731018066406,285.532470703125,285.3500061035156,292.5123291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010302397422492,2.102493908751057e-06,0.001028137281537,-0.0236742328852415,0.0,0.0,0.0,-0.0094721401110291,60.0,-5.065643787384033,-0.0,-7.236631915930047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
