time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856000,296.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42828369140625,0.0,0.0,9.669193241279572e-05,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284973144531,0.0,0.0,0.0001018212569761,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281921386719,0.0,0.0,7.520483632106334e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250793457031,0.0,0.0,0.0001018212569761,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.441162109375,0.0,0.0,0.0004829962272197,293.29736328125,294.1499938964844,285.3500061035156,285.2731018066406,285.532470703125,285.3500061035156,292.5123291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010302397422492,2.102493908751057e-06,0.001028137281537,-0.0236742328852415,0.0,0.0,0.0,-0.0094721401110291,60.0,-5.065643787384033,-0.0,-7.236631915930047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.421142578125,0.0,0.0,9.681982191978022e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,0.0001019559349515,296.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4210510253906,0.0,0.0,7.530430593760684e-05,296.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41796875,0.0,0.0,0.0001019559349515,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.433837890625,0.0,0.0,0.000483635085402,293.2895812988281,294.1499938964844,285.3500061035156,285.2591857910156,285.5291442871094,285.3500061035156,292.5087280273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010316025000065,2.1381340502557578e-06,0.0010294642997905,-0.0240914039313793,0.0,0.0,0.0,-0.0095511218532919,60.0,-5.069796085357666,-0.0,-7.25578814808614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.421142578125,0.0,0.0,9.681982191978022e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,0.0001019559349515,296.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4210510253906,0.0,0.0,7.530430593760684e-05,296.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41796875,0.0,0.0,0.0001019559349515,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.433837890625,0.0,0.0,0.000483635085402,293.2895812988281,294.1499938964844,285.3500061035156,285.2591857910156,285.5291442871094,285.3500061035156,292.5087280273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010316025000065,2.1381340502557578e-06,0.0010294642997905,-0.0240914039313793,0.0,0.0,0.0,-0.0095511218532919,60.0,-5.069796085357666,-0.0,-7.25578814808614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140014648437,0.0,0.0,9.694244363345206e-05,296.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142150878906,0.0,0.0,0.0001020850613713,296.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139404296875,0.0,0.0,7.539967919001356e-05,296.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.410888671875,0.0,0.0,0.0001020850613713,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.000484247575514,293.2818298339844,294.1499938964844,285.3500061035156,285.2445678710937,285.52587890625,285.3500061035156,292.5050964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001032908912748,2.1723035388276912e-06,0.0010307366028428,-0.0244913473725318,0.0,0.0,0.0,-0.0096268439665436,60.0,-5.0737409591674805,-0.0,-7.274177704630348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140014648437,0.0,0.0,9.694244363345206e-05,296.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142150878906,0.0,0.0,0.0001020850613713,296.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139404296875,0.0,0.0,7.539967919001356e-05,296.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.410888671875,0.0,0.0,0.0001020850613713,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.000484247575514,293.2818298339844,294.1499938964844,285.3500061035156,285.2445678710937,285.52587890625,285.3500061035156,292.5050964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001032908912748,2.1723035388276912e-06,0.0010307366028428,-0.0244913473725318,0.0,0.0,0.0,-0.0096268439665436,60.0,-5.0737409591674805,-0.0,-7.274177704630348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104309082031,0.0,0.0,9.700094233267008e-05,296.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4106750488281,0.0,0.0,0.0001021466596284,296.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103698730469,0.0,0.0,7.544517575297505e-05,296.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,0.0001021466596284,296.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42291259765625,0.0,0.0,0.0004845397779718,293.2779846191406,294.1499938964844,285.3500061035156,285.2370300292969,285.5242614746094,285.3500061035156,292.5032958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010335323167964,2.18860577660962e-06,0.0010313437087461,-0.0246821586042642,0.0,0.0,0.0,-0.0096629718318581,60.0,-5.075588226318359,-0.0,-7.282960012844343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068908691406,0.0,0.0,9.705707634566352e-05,296.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,0.0001022057767841,296.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068298339844,0.0,0.0,7.548883877461776e-05,296.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.40380859375,0.0,0.0,0.0001022057767841,296.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4192810058594,0.0,0.0,0.0004848201933782,293.27410888671875,294.1499938964844,285.3500061035156,285.2293701171875,285.52264404296875,285.3500061035156,292.5014953613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00103413045872,2.2042490854801144e-06,0.0010319262510165,-0.0248652510344982,0.0,0.0,0.0,-0.0096976393833756,60.0,-5.077331066131592,-0.0,-7.291392023489608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997802734375,0.0,0.0,9.716036583995448e-05,296.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999938964844,0.0,0.0,0.0001023145450744,296.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39971923828125,0.0,0.0,7.556917262263596e-05,296.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3967590332031,0.0,0.0,0.0001023145450744,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120178222656,0.0,0.0,0.0004853361460845,293.26641845703125,294.1499938964844,285.3500061035156,285.2137145996094,285.5195007324219,285.3500061035156,292.49786376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010352310491725,2.2330334559228504e-06,0.0010329980868846,-0.0252021457999944,0.0,0.0,0.0,-0.0097614284604787,60.0,-5.080415725708008,-0.0,-7.306919513894172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997802734375,0.0,0.0,9.716036583995448e-05,296.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999938964844,0.0,0.0,0.0001023145450744,296.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39971923828125,0.0,0.0,7.556917262263596e-05,296.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3967590332031,0.0,0.0,0.0001023145450744,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120178222656,0.0,0.0,0.0004853361460845,293.26641845703125,294.1499938964844,285.3500061035156,285.2137145996094,285.5195007324219,285.3500061035156,292.49786376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010352310491725,2.2330334559228504e-06,0.0010329980868846,-0.0252021457999944,0.0,0.0,0.0,-0.0097614284604787,60.0,-5.080415725708008,-0.0,-7.306919513894172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,9.725015115691348e-05,296.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929138183594,0.0,0.0,0.0001024090961436,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,7.563900726381689e-05,296.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.0001024090961436,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4047546386719,0.0,0.0,0.0004857846652157,293.2587890625,294.1499938964844,285.3500061035156,285.1976623535156,285.51641845703125,285.3500061035156,292.4942626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010361878667026,2.2580550194106763e-06,0.0010339297587051,-0.0254949945956468,0.0,0.0,0.0,-0.0098168784752488,60.0,-5.082869529724121,-0.0,-7.320431194557386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,9.725015115691348e-05,296.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929138183594,0.0,0.0,0.0001024090961436,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,7.563900726381689e-05,296.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.0001024090961436,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4047546386719,0.0,0.0,0.0004857846652157,293.2587890625,294.1499938964844,285.3500061035156,285.1976623535156,285.51641845703125,285.3500061035156,292.4942626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010361878667026,2.2580550194106763e-06,0.0010339297587051,-0.0254949945956468,0.0,0.0,0.0,-0.0098168784752488,60.0,-5.082869529724121,-0.0,-7.320431194557386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856201171875,0.0,0.0,9.732226317282766e-05,296.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,0.0001024850353132,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38555908203125,0.0,0.0,7.569509762106463e-05,296.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,0.0001024850353132,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3975524902344,0.0,0.0,0.0004861448833253,293.25115966796875,294.1499938964844,285.3500061035156,285.181396484375,285.51336669921875,285.3500061035156,292.4906311035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010369562078267,2.2781505322200246e-06,0.0010346780763939,-0.0257301870733499,0.0,0.0,0.0,-0.0098614124581217,60.0,-5.084473609924316,-0.0,-7.331291129730745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856201171875,0.0,0.0,9.732226317282766e-05,296.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,0.0001024850353132,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38555908203125,0.0,0.0,7.569509762106463e-05,296.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,0.0001024850353132,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3975524902344,0.0,0.0,0.0004861448833253,293.25115966796875,294.1499938964844,285.3500061035156,285.181396484375,285.51336669921875,285.3500061035156,292.4906311035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010369562078267,2.2781505322200246e-06,0.0010346780763939,-0.0257301870733499,0.0,0.0,0.0,-0.0098614124581217,60.0,-5.084473609924316,-0.0,-7.331291129730745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,9.737617074279116e-05,296.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0001025418023345,296.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785095214844,0.0,0.0,7.573702168883756e-05,296.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001025418023345,296.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39031982421875,0.0,0.0,0.0004864141519647,293.2435913085937,294.1499938964844,285.3500061035156,285.1649780273437,285.5103759765625,285.3500061035156,292.4870300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010375307174399,2.2931728835828835e-06,0.0010352375684306,-0.0259059984236955,0.0,0.0,0.0,-0.0098947044461965,60.0,-5.085199356079102,-0.0,-7.339415475371426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,9.737617074279116e-05,296.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0001025418023345,296.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785095214844,0.0,0.0,7.573702168883756e-05,296.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001025418023345,296.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39031982421875,0.0,0.0,0.0004864141519647,293.2435913085937,294.1499938964844,285.3500061035156,285.1649780273437,285.5103759765625,285.3500061035156,292.4870300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010375307174399,2.2931728835828835e-06,0.0010352375684306,-0.0259059984236955,0.0,0.0,0.0,-0.0098947044461965,60.0,-5.085199356079102,-0.0,-7.339415475371426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37506103515625,0.0,0.0,9.739463712321594e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.375244140625,0.0,0.0,0.0001025612364173,296.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,7.575138442916796e-05,296.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,0.0001025612364173,296.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38671875,0.0,0.0,0.0004865063528995,293.23980712890625,294.1499938964844,285.3500061035156,285.1567687988281,285.5089111328125,285.3500061035156,292.4851989746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010377273429185,2.298317440363462e-06,0.0010354289552196,-0.0259662084281444,0.0,0.0,0.0,-0.0099061047658324,60.0,-5.085132598876953,-0.0,-7.342197960724661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,9.74079521256499e-05,296.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,0.0001025752644636,296.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714599609375,0.0,0.0,7.576173811685294e-05,296.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,0.0001025752644636,296.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,0.000486572884256,293.2360534667969,294.1499938964844,285.3500061035156,285.1485595703125,285.5074462890625,285.3500061035156,292.4833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010378692531958,2.302029315615073e-06,0.001035567256622,-0.0260096471756696,0.0,0.0,0.0,-0.0099143302068114,60.0,-5.084805011749268,-0.0,-7.344206665038655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645324707031,0.0,0.0,9.741591202327982e-05,296.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,0.0001025836463668,296.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,7.576792995678261e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001025836463668,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,0.0004866126691922,293.2285461425781,294.1499938964844,285.3500061035156,285.1322021484375,285.5045471191406,285.3500061035156,292.4797668457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010379542363807,2.304247573192697e-06,0.0010356500279158,-0.0260356087237596,0.0,0.0,0.0,-0.0099192466586828,60.0,-5.083230972290039,-0.0,-7.345406771719355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645324707031,0.0,0.0,9.741591202327982e-05,296.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,0.0001025836463668,296.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,7.576792995678261e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001025836463668,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,0.0004866126691922,293.2285461425781,294.1499938964844,285.3500061035156,285.1322021484375,285.5045471191406,285.3500061035156,292.4797668457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010379542363807,2.304247573192697e-06,0.0010356500279158,-0.0260356087237596,0.0,0.0,0.0,-0.0099192466586828,60.0,-5.083230972290039,-0.0,-7.345406771719355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,9.740152745507658e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,0.000102568505099,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3574523925781,0.0,0.0,7.575674680992961e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,0.000102568505099,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.0004865408118348,293.2210693359375,294.1499938964844,285.3500061035156,285.11602783203125,285.5017395019531,285.3500061035156,292.47613525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010378010338172,2.3002398847893346e-06,0.0010355007834732,-0.0259887035936117,0.0,0.0,0.0,-0.0099103655666112,60.0,-5.080586910247803,-0.0,-7.343238195289814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,9.740152745507658e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,0.000102568505099,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3574523925781,0.0,0.0,7.575674680992961e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,0.000102568505099,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.0004865408118348,293.2210693359375,294.1499938964844,285.3500061035156,285.11602783203125,285.5017395019531,285.3500061035156,292.47613525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010378010338172,2.3002398847893346e-06,0.0010355007834732,-0.0259887035936117,0.0,0.0,0.0,-0.0099103655666112,60.0,-5.080586910247803,-0.0,-7.343238195289814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,9.736242645885795e-05,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,0.0001025273231789,296.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,7.572633330710232e-05,296.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.0001025273231789,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0004863454669248,293.2136535644531,294.1499938964844,285.3500061035156,285.1001892089844,285.4989318847656,285.3500061035156,292.4725036621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001037384616211,2.2893418645253405e-06,0.001035095192492,-0.0258611626923084,0.0,0.0,0.0,-0.0098862154409289,60.0,-5.076572418212891,-0.0,-7.337342822211212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,9.736242645885795e-05,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,0.0001025273231789,296.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,7.572633330710232e-05,296.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.0001025273231789,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0004863454669248,293.2136535644531,294.1499938964844,285.3500061035156,285.1001892089844,285.4989318847656,285.3500061035156,292.4725036621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001037384616211,2.2893418645253405e-06,0.001035095192492,-0.0258611626923084,0.0,0.0,0.0,-0.0098862154409289,60.0,-5.076572418212891,-0.0,-7.337342822211212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,9.7294629085809e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001024559314828,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,7.567359716631472e-05,296.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,0.0001024559314828,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546447753906,0.0,0.0,0.0004860068147536,293.2062683105469,294.1499938964844,285.3500061035156,285.08477783203125,285.4962158203125,285.3500061035156,292.4689025878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010366622591391,2.270449613206438e-06,0.0010343918111175,-0.0256400555372238,0.0,0.0,0.0,-0.0098443487659096,60.0,-5.071141719818115,-0.0,-7.327128059841925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,9.7294629085809e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001024559314828,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,7.567359716631472e-05,296.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,0.0001024559314828,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546447753906,0.0,0.0,0.0004860068147536,293.2062683105469,294.1499938964844,285.3500061035156,285.08477783203125,285.4962158203125,285.3500061035156,292.4689025878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010366622591391,2.270449613206438e-06,0.0010343918111175,-0.0256400555372238,0.0,0.0,0.0,-0.0098443487659096,60.0,-5.071141719818115,-0.0,-7.327128059841925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,9.72520574578084e-05,296.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34033203125,0.0,0.0,0.0001024111043079,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,7.564049155917019e-05,296.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0001024111043079,296.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,0.0004857941821683,293.2026062011719,294.1499938964844,285.3500061035156,285.0772705078125,285.494873046875,285.3500061035156,292.4670715332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010362087050452,2.2585866190638626e-06,0.0010339501313865,-0.0255012158304452,0.0,0.0,0.0,-0.0098180593922734,60.0,-5.067965030670166,-0.0,-7.320718253822633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,9.720050729811192e-05,296.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001023568183882,296.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,7.560039375675842e-05,296.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001023568183882,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.0004855366714764,293.1989440917969,294.1499938964844,285.3500061035156,285.0699157714844,285.4935607910156,285.3500061035156,292.4652709960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356593411415,2.244221150249359e-06,0.0010334152029827,-0.0253330860286951,0.0,0.0,0.0,-0.0097862239927053,60.0,-5.0643815994262695,-0.0,-7.312959127148133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298034667969,0.0,0.0,9.70756373135373e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001022253200062,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297424316406,0.0,0.0,7.55032742745243e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001022253200062,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,0.000484912918182,293.1916809082031,294.1499938964844,285.3500061035156,285.0556640625,285.4909362792969,285.3500061035156,292.4616394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010343291796743,2.209423428212176e-06,0.0010321197332814,-0.0249258130788803,0.0,0.0,0.0,-0.0097091104835271,60.0,-5.056100845336914,-0.0,-7.294181614270201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298034667969,0.0,0.0,9.70756373135373e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001022253200062,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297424316406,0.0,0.0,7.55032742745243e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001022253200062,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,0.000484912918182,293.1916809082031,294.1499938964844,285.3500061035156,285.0556640625,285.4909362792969,285.3500061035156,292.4616394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010343291796743,2.209423428212176e-06,0.0010321197332814,-0.0249258130788803,0.0,0.0,0.0,-0.0097091104835271,60.0,-5.056100845336914,-0.0,-7.294181614270201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,9.692104504210874e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001020625277305,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,7.538303907494992e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0001020625277305,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0004841407062485,293.1844482421875,294.1499938964844,285.3500061035156,285.0422058105469,285.4883728027344,285.3500061035156,292.4580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010326820192858,2.1663438474206487e-06,0.0010305157629773,-0.024421589449048,0.0,0.0,0.0,-0.0096136424690485,60.0,-5.046358585357666,-0.0,-7.270968893635654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,9.692104504210874e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001020625277305,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,7.538303907494992e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0001020625277305,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0004841407062485,293.1844482421875,294.1499938964844,285.3500061035156,285.0422058105469,285.4883728027344,285.3500061035156,292.4580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010326820192858,2.1663438474206487e-06,0.0010305157629773,-0.024421589449048,0.0,0.0,0.0,-0.0096136424690485,60.0,-5.046358585357666,-0.0,-7.270968893635654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,9.673853492131455e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0001018703333102,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.52410851418972e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001018703333102,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265991210937,0.0,0.0,0.0004832290287595,293.17724609375,294.1499938964844,285.3500061035156,285.0296325683594,285.48583984375,285.3500061035156,292.4543762207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307375341653,2.115483084708103e-06,0.0010286220349371,-0.0238262712955474,0.0,0.0,0.0,-0.0095009310171008,60.0,-5.0350728034973145,-0.0,-7.243610866680683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,9.673853492131455e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0001018703333102,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.52410851418972e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001018703333102,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265991210937,0.0,0.0,0.0004832290287595,293.17724609375,294.1499938964844,285.3500061035156,285.0296325683594,285.48583984375,285.3500061035156,292.4543762207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307375341653,2.115483084708103e-06,0.0010286220349371,-0.0238262712955474,0.0,0.0,0.0,-0.0095009310171008,60.0,-5.0350728034973145,-0.0,-7.243610866680683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,9.652716835262254e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001016477544908,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,7.507668487960473e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001016477544908,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0004821731708943,293.17010498046875,294.1499938964844,285.3500061035156,285.0180358886719,285.4833679199219,285.3500061035156,292.45074462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010284854797646,2.056580569842481e-06,0.0010264288866892,-0.023136792704463,0.0,0.0,0.0,-0.0093703977763652,60.0,-5.022229194641113,-0.0,-7.211991004396624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,9.652716835262254e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001016477544908,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,7.507668487960473e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001016477544908,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0004821731708943,293.17010498046875,294.1499938964844,285.3500061035156,285.0180358886719,285.4833679199219,285.3500061035156,292.45074462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010284854797646,2.056580569842481e-06,0.0010264288866892,-0.023136792704463,0.0,0.0,0.0,-0.0093703977763652,60.0,-5.022229194641113,-0.0,-7.211991004396624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,9.641225915402174e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0001015267553157,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.498731429222971e-05,296.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001015267553157,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0004815992142539,293.16656494140625,294.1499938964844,285.3500061035156,285.0126342773437,285.482177734375,285.3500061035156,292.44891357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272611398249,2.024560217250837e-06,0.001025236560963,-0.0227619688957929,0.0,0.0,0.0,-0.0092994375154376,60.0,-5.015311241149902,-0.0,-7.194831397328016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,9.629067790228872e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001013987202895,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,7.489274867111817e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001013987202895,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0004809918755199,293.1630554199219,294.1499938964844,285.3500061035156,285.0075378417969,285.48095703125,285.3500061035156,292.4471130371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001025965786539,1.9906794932467164e-06,0.0010239750845357,-0.0223653558641672,0.0,0.0,0.0,-0.0092243542894721,60.0,-5.008059978485107,-0.0,-7.176696925625947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,9.603035869076848e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29608154296875,0.0,0.0,0.0001011245913105,296.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,7.469028059858829e-05,296.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933959960937,0.0,0.0,0.0001011245913105,296.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0004796915454789,293.1560363769531,294.1499938964844,285.3500061035156,284.9982604980469,285.4786071777344,285.3500061035156,292.4434814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231921914964,1.9181370589649305e-06,0.0010212740162387,-0.021516129374504,0.0,0.0,0.0,-0.0090635940432548,60.0,-4.992600440979004,-0.0,-7.137945345903064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,9.603035869076848e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29608154296875,0.0,0.0,0.0001011245913105,296.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,7.469028059858829e-05,296.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933959960937,0.0,0.0,0.0001011245913105,296.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0004796915454789,293.1560363769531,294.1499938964844,285.3500061035156,284.9982604980469,285.4786071777344,285.3500061035156,292.4434814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231921914964,1.9181370589649305e-06,0.0010212740162387,-0.021516129374504,0.0,0.0,0.0,-0.0090635940432548,60.0,-4.992600440979004,-0.0,-7.137945345903064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.050000000745058,9.575393050909042e-05,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.050000000745058,0.0001008335020742,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.050000000745058,7.447528332704678e-05,296.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.050000000745058,0.0001008335020742,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.050000000745058,0.0004783107142429,293.1490783691406,291.1499938964844,285.3500061035156,284.9903259277344,285.4762878417969,285.3500061035156,292.4398498535156,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010202470002695,1.841105472522031e-06,0.0010184058919548,-0.0206142999231815,0.0,0.0,0.0,-0.0088928863406181,60.0,-4.976254463195801,-0.0,-7.096910081827448e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
