time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858400,296.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.050000000745058,9.575393050909042e-05,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.050000000745058,0.0001008335020742,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.050000000745058,7.447528332704678e-05,296.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.050000000745058,0.0001008335020742,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.050000000745058,0.0004783107142429,293.1490783691406,291.1499938964844,285.3500061035156,284.9903259277344,285.4762878417969,285.3500061035156,292.4398498535156,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010202470002695,1.841105472522031e-06,0.0010184058919548,-0.0206142999231815,0.0,0.0,0.0,-0.0088928863406181,60.0,-4.976254463195801,-0.0,-7.096910081827448e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976318359375,0.6342917084693909,0.050000000745058,0.0408301837742328,296.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976623535156,0.6342917084693909,0.050000000745058,0.0429961495101451,296.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976013183594,0.6342917084693909,0.050000000745058,0.0317568071186542,296.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6971130371094,0.6342917084693909,0.050000000745058,0.0429961495101451,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6996765136719,0.6342917084693909,0.050000000745058,0.2039552181959152,292.59637451171875,291.1499938964844,285.3500061035156,284.9869079589844,292.5199584960937,294.3492431640625,292.4125671386719,1.0,0.1097025126218795,0.2000000029802322,0.050000000745058,0.9901725053787231,1.0,-0.4341419041156769,5.1166556659154594e-05,0.4340907335281372,-0.1255548447370529,0.0,0.0,0.0,10.21678638458252,60.0,87.55487060546875,-0.0,12.276813507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47296142578125,0.6319010257720947,0.050000000745058,0.0452196784317493,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.47296142578125,0.6319010257720947,0.050000000745058,0.0476184971630573,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.47296142578125,0.6319010257720947,0.050000000745058,0.0351708605885505,296.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4729309082031,0.6319010257720947,0.050000000745058,0.0476184971630573,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4730834960937,0.6319010257720947,0.050000000745058,0.2258816510438919,292.4661560058594,291.1499938964844,285.3500061035156,284.98388671875,293.5593566894531,296.7200622558594,292.52508544921875,1.0,0.1210899800062179,0.4000000059604645,0.050000000745058,0.9803450107574464,1.0,-0.4818519949913025,5.754746598540805e-05,0.4817944467067718,-0.1369730830192566,0.0,0.0,0.0,12.50515842437744,60.0,280.83319091796875,-0.0,16.674592971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.0456778816878795,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.048101007938385,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.0355272404849529,296.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.048101007938385,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.2281704694032669,292.7135314941406,291.1499938964844,285.3500061035156,284.97900390625,293.5662841796875,296.8254089355469,292.76123046875,1.0,0.1406006515026092,0.800000011920929,0.050000000745058,0.9606900811195374,1.0,-0.4867070913314819,5.83915134484414e-05,0.486648678779602,-0.1383044719696045,0.0,0.0,0.0,20.01220321655273,60.0,293.0309753417969,-0.0,23.188873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.0456778816878795,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.048101007938385,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.0355272404849529,296.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.048101007938385,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.70294189453125,0.5714203715324402,0.050000000745058,0.2281704694032669,292.7135314941406,291.1499938964844,285.3500061035156,284.97900390625,293.5662841796875,296.8254089355469,292.76123046875,1.0,0.1406006515026092,0.800000011920929,0.050000000745058,0.9606900811195374,1.0,-0.4867070913314819,5.83915134484414e-05,0.486648678779602,-0.1383044719696045,0.0,0.0,0.0,20.01220321655273,60.0,293.0309753417969,-0.0,23.188873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7930603027344,0.5496062636375427,0.050000000745058,0.0458153299987316,296.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7930603027344,0.5496062636375427,0.050000000745058,0.0482457503676414,296.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7930603027344,0.5496062636375427,0.050000000745058,0.0356341451406478,296.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7930603027344,0.5496062636375427,0.050000000745058,0.0482457503676414,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7930603027344,0.5496062636375427,0.050000000745058,0.2288570702075958,292.8014831542969,291.1499938964844,285.3500061035156,284.9770812988281,293.5586242675781,296.81610107421875,292.84161376953125,1.0,0.1490018665790558,1.0,0.050000000745058,0.9508625864982604,1.0,-0.488171637058258,5.869621963938698e-05,0.4881129562854767,-0.1387548744678497,0.0,0.0,0.0,23.675840377807617,60.0,265.3832397460937,-0.0,26.34050750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.87078857421875,0.5327693223953247,0.050000000745058,0.0459464900195598,296.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.87078857421875,0.5327693223953247,0.050000000745058,0.0483838655054569,296.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.87078857421875,0.5327693223953247,0.050000000745058,0.0357361584901809,296.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.87078857421875,0.5327693223953247,0.050000000745058,0.0483838655054569,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.87078857421875,0.5327693223953247,0.050000000745058,0.2295122295618057,292.8782043457031,291.1499938964844,285.3500061035156,284.9755249023437,293.5523376464844,296.8081970214844,292.9145812988281,1.0,0.1565710455179214,1.0,0.050000000745058,0.9307573437690736,1.0,-0.489569216966629,5.911014523007907e-05,0.4895100891590118,-0.1391826570034027,0.0,0.0,0.0,27.18211555480957,60.0,238.0409393310547,-0.0,29.37405014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.0461856983602047,296.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.0486357659101486,296.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.035922210663557,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.0486357659101486,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.2307071238756179,293.0126037597656,291.1499938964844,285.3500061035156,284.9733581542969,293.54302978515625,296.79669189453125,293.0429992675781,1.0,0.169419914484024,1.0,0.050000000745058,0.8905468583106995,1.0,-0.4921180605888366,6.004331953590736e-05,0.4920580089092254,-0.1399584263563156,0.0,0.0,0.0,33.57703399658203,60.0,188.9976959228516,-0.0,34.95084762573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.0461856983602047,296.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.0486357659101486,296.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.035922210663557,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.0486357659101486,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0064392089844,0.5098373293876648,0.050000000745058,0.2307071238756179,293.0126037597656,291.1499938964844,285.3500061035156,284.9733581542969,293.54302978515625,296.79669189453125,293.0429992675781,1.0,0.169419914484024,1.0,0.050000000745058,0.8905468583106995,1.0,-0.4921180605888366,6.004331953590736e-05,0.4920580089092254,-0.1399584263563156,0.0,0.0,0.0,33.57703399658203,60.0,188.9976959228516,-0.0,34.95084762573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.0463899858295917,296.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.0488508902490139,296.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.036081101745367,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.0488508902490139,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.231727585196495,293.1242980957031,291.1499938964844,285.3500061035156,284.97235107421875,293.536865234375,296.78936767578125,293.14910888671875,1.0,0.1796024739742279,1.0,0.050000000745058,0.8503364324569702,1.0,-0.4942948818206787,6.115317955845967e-05,0.4942337274551391,-0.140620619058609,0.0,0.0,0.0,39.03844451904297,60.0,148.07666015625,-0.0,39.75887680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.0463899858295917,296.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.0488508902490139,296.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.036081101745367,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.0488508902490139,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.495649129152298,0.050000000745058,0.231727585196495,293.1242980957031,291.1499938964844,285.3500061035156,284.97235107421875,293.536865234375,296.78936767578125,293.14910888671875,1.0,0.1796024739742279,1.0,0.050000000745058,0.8503364324569702,1.0,-0.4942948818206787,6.115317955845967e-05,0.4942337274551391,-0.140620619058609,0.0,0.0,0.0,39.03844451904297,60.0,148.07666015625,-0.0,39.75887680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.0465591475367546,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.0490290261805057,296.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.0362126715481281,296.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.0490290261805057,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.2325725853443145,293.2149963378906,291.1499938964844,285.3500061035156,284.9724426269531,293.5326232910156,296.78485107421875,293.2347717285156,1.0,0.1875890791416168,1.0,0.050000000745058,0.7698698043823242,1.0,-0.4960977137088775,6.408589251805097e-05,0.496033638715744,-0.1411792337894439,0.0,0.0,0.0,43.56071472167969,48.0,114.71672058105467,-0.0,43.77479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.0465591475367546,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.0490290261805057,296.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.0362126715481281,296.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.0490290261805057,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2109375,0.4859294295310974,0.050000000745058,0.2325725853443145,293.2149963378906,291.1499938964844,285.3500061035156,284.9724426269531,293.5326232910156,296.78485107421875,293.2347717285156,1.0,0.1875890791416168,1.0,0.050000000745058,0.7698698043823242,1.0,-0.4960977137088775,6.408589251805097e-05,0.496033638715744,-0.1411792337894439,0.0,0.0,0.0,43.56071472167969,48.0,114.71672058105467,-0.0,43.77479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.0466014333069324,296.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.0490735508501529,296.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.0362455584108829,296.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.0490735508501529,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.2327838093042373,293.2869873046875,291.1499938964844,285.3500061035156,284.9734802246094,293.5286560058594,296.78228759765625,293.3024597167969,1.0,0.1890586465597152,1.0,0.050000000745058,0.6894031763076782,1.0,-0.4965487122535705,6.980470789130777e-05,0.4964789152145386,-0.1414046734571457,0.0,0.0,0.0,44.690223693847656,36.0,87.77883911132812,-0.0,44.79082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.0466014333069324,296.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.0490735508501529,296.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.0362455584108829,296.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.0490735508501529,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837829589844,0.483633816242218,0.050000000745058,0.2327838093042373,293.2869873046875,291.1499938964844,285.3500061035156,284.9734802246094,293.5286560058594,296.78228759765625,293.3024597167969,1.0,0.1890586465597152,1.0,0.050000000745058,0.6894031763076782,1.0,-0.4965487122535705,6.980470789130777e-05,0.4964789152145386,-0.1414046734571457,0.0,0.0,0.0,44.690223693847656,36.0,87.77883911132812,-0.0,44.79082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3138732910156,0.484877198934555,0.050000000745058,0.0465784668922424,296.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3138732910156,0.484877198934555,0.050000000745058,0.0490493699908256,296.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3138732910156,0.484877198934555,0.050000000745058,0.0362276956439018,296.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3138732910156,0.484877198934555,0.050000000745058,0.0490493699908256,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3138732910156,0.484877198934555,0.050000000745058,0.2326690852642059,293.3166809082031,291.1499938964844,285.3500061035156,284.97430419921875,293.52642822265625,296.7815246582031,293.3302917480469,1.0,0.1878582835197448,1.0,0.050000000745058,0.649169921875,1.0,-0.4963040649890899,7.473479490727186e-05,0.4962293207645416,-0.1414093524217605,0.0,0.0,0.0,44.07545852661133,36.0,76.3459701538086,-0.0,44.25141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3403015136719,0.48739755153656,0.050000000745058,0.0465324260294437,296.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3403015136719,0.48739755153656,0.050000000745058,0.0490008853375911,296.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3403015136719,0.48739755153656,0.050000000745058,0.0361918844282627,296.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3403015136719,0.48739755153656,0.050000000745058,0.0490008853375911,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3403015136719,0.48739755153656,0.050000000745058,0.2324391007423401,293.3427429199219,291.1499938964844,285.3500061035156,284.975341796875,293.5238952636719,296.7810363769531,293.3546447753906,1.0,0.1855942606925964,1.0,0.050000000745058,0.6060205698013306,1.0,-0.4958133399486542,8.273025014204904e-05,0.4957306087017059,-0.1413610279560089,0.0,0.0,0.0,42.84345245361328,25.0,66.08658599853516,-0.0,43.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.0463902987539768,296.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.0488512180745601,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.0360813438892364,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.0488512180745601,296.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.2317291349172592,293.3851623535156,291.1499938964844,285.3500061035156,284.9779357910156,293.51776123046875,296.78076171875,293.3940734863281,1.0,0.1786807477474212,1.0,0.050000000745058,0.5197218656539917,1.0,-0.4943021833896637,0.0001133158948505,0.4941888451576233,-0.1411693692207336,0.0,0.0,0.0,39.04087066650391,25.0,48.66519165039063,-0.0,39.85011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.0463902987539768,296.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.0488512180745601,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.0360813438892364,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.0488512180745601,296.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38330078125,0.4956300556659698,0.050000000745058,0.2317291349172592,293.3851623535156,291.1499938964844,285.3500061035156,284.9779357910156,293.51776123046875,296.78076171875,293.3940734863281,1.0,0.1786807477474212,1.0,0.050000000745058,0.5197218656539917,1.0,-0.4943021833896637,0.0001133158948505,0.4941888451576233,-0.1411693692207336,0.0,0.0,0.0,39.04087066650391,25.0,48.66519165039063,-0.0,39.85011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.0462744235992431,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.048729196190834,296.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.0359912179410457,296.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.048729196190834,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.2311503291130066,293.4164733886719,291.1499938964844,285.3500061035156,284.9811096191406,293.51007080078125,296.78106689453125,293.4229736328125,1.0,0.1733864992856979,1.0,0.050000000745058,0.4334231615066528,1.0,-0.4930636882781982,0.0001825359940994,0.4928811490535736,-0.1410961151123047,0.0,0.0,0.0,35.939395904541016,25.0,34.695743560791016,-0.0,37.232940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.0462744235992431,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.048729196190834,296.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.0359912179410457,296.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.048729196190834,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.41510009765625,0.5032205581665039,0.050000000745058,0.2311503291130066,293.4164733886719,291.1499938964844,285.3500061035156,284.9811096191406,293.51007080078125,296.78106689453125,293.4229736328125,1.0,0.1733864992856979,1.0,0.050000000745058,0.4334231615066528,1.0,-0.4930636882781982,0.0001825359940994,0.4928811490535736,-0.1410961151123047,0.0,0.0,0.0,35.939395904541016,25.0,34.695743560791016,-0.0,37.232940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.0461812391877174,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.0486310683190822,296.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.0359187424182891,296.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.0486310683190822,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.2306848466396331,293.438720703125,291.1499938964844,285.3500061035156,284.9848022460937,293.5003356933594,296.7817687988281,293.4432067871094,1.0,0.16928531229496,1.0,0.050000000745058,0.3452711403369903,1.0,-0.4920693337917328,0.0003436233091633,0.4917257130146026,-0.1411030143499374,0.0,0.0,0.0,33.44348907470703,25.0,23.37906265258789,-0.0,35.31454086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.0461812391877174,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.0486310683190822,296.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.0359187424182891,296.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.0486310683190822,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.437744140625,0.5101926326751709,0.050000000745058,0.2306848466396331,293.438720703125,291.1499938964844,285.3500061035156,284.9848022460937,293.5003356933594,296.7817687988281,293.4432067871094,1.0,0.16928531229496,1.0,0.050000000745058,0.3452711403369903,1.0,-0.4920693337917328,0.0003436233091633,0.4917257130146026,-0.1411030143499374,0.0,0.0,0.0,33.44348907470703,25.0,23.37906265258789,-0.0,35.31454086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4463806152344,0.5138675570487976,0.050000000745058,0.0461367145180702,296.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4463806152344,0.5138675570487976,0.050000000745058,0.0485841818153858,296.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4463806152344,0.5138675570487976,0.050000000745058,0.0358841083943843,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4463806152344,0.5138675570487976,0.050000000745058,0.0485841818153858,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4463806152344,0.5138675570487976,0.050000000745058,0.2304624319076538,293.4471435546875,291.1499938964844,285.3500061035156,284.9868469238281,293.4942932128906,296.7822265625,293.45074462890625,1.0,0.1675899475812912,1.0,0.050000000745058,0.299432098865509,1.0,-0.4915958642959595,0.0004979002987965,0.4910979866981506,-0.1410952657461166,0.0,0.0,0.0,32.25027847290039,25.0,18.26822853088379,-0.0,34.53084182739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4526672363281,0.5174962878227234,0.050000000745058,0.0460955053567886,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4526672363281,0.5174962878227234,0.050000000745058,0.048540785908699,296.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4526672363281,0.5174962878227234,0.050000000745058,0.0358520597219467,296.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4526672363281,0.5174962878227234,0.050000000745058,0.048540785908699,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4526672363281,0.5174962878227234,0.050000000745058,0.230256587266922,293.4532775878906,291.1499938964844,285.3500061035156,284.98883056640625,293.4880676269531,296.7826538085937,293.4560546875,1.0,0.1662907004356384,1.0,0.050000000745058,0.2571191191673279,1.0,-0.4911501705646515,0.0007132089813239,0.4904369711875915,-0.1410363018512725,0.0,0.0,0.0,31.145736694335938,25.0,13.91193389892578,-0.0,33.92900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.5217848420143127,0.050000000745058,0.0460499785840511,296.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.5217848420143127,0.050000000745058,0.0484928451478481,296.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.5217848420143127,0.050000000745058,0.0358166508376598,296.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.5217848420143127,0.050000000745058,0.0484928451478481,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.5217848420143127,0.050000000745058,0.2300291806459427,293.4579772949219,291.1499938964844,285.3500061035156,284.9909362792969,293.4808654785156,296.7831420898437,293.4600524902344,1.0,0.1652377396821975,1.0,0.050000000745058,0.2130431085824966,1.0,-0.4906712770462036,0.0010498826159164,0.4896214008331299,-0.1408971101045608,0.0,0.0,0.0,29.925329208374023,25.0,9.6893892288208,-0.0,33.43238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4608764648437,0.526911199092865,0.050000000745058,0.0459995418787002,296.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4608764648437,0.526911199092865,0.050000000745058,0.0484397336840629,296.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4608764648437,0.526911199092865,0.050000000745058,0.035777423530817,296.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4608764648437,0.526911199092865,0.050000000745058,0.0484397336840629,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4608764648437,0.526911199092865,0.050000000745058,0.2297772467136383,293.4611511230469,291.1499938964844,285.3500061035156,284.9931030273437,293.4730224609375,296.7836303710937,293.4625244140625,1.0,0.1645281016826629,1.0,0.050000000745058,0.1704344898462295,1.0,-0.4901229739189148,0.0015393105568364,0.4885836541652679,-0.1406032890081405,0.0,0.0,0.0,28.573383331298828,25.0,5.740846633911133,-0.0,33.07926177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4738464355469,0.5151746273040771,0.050000000745058,0.0041977008804678,296.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47369384765625,0.5151746273040771,0.050000000745058,0.004420381039381,296.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4737243652344,0.5151746273040771,0.050000000745058,0.0032648784108459,296.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4735717773437,0.5151746273040771,0.050000000745058,0.004420381039381,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.475341796875,0.5151746273040771,0.050000000745058,0.02096838504076,293.4822692871094,291.1499938964844,285.3500061035156,284.99725341796875,293.4496154785156,296.7845153808594,293.4458312988281,1.0,0.1722777634859085,1.0,0.050000000745058,0.0904257744550705,1.0,-0.4594326615333557,0.0184266548603773,0.4410060048103332,-0.190881997346878,0.0,0.0,0.0,2.32212233543396,25.0,-6.8330159187316895,-0.0,3.54758358001709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4722900390625,0.784454345703125,0.050000000745058,0.0334517955780029,296.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47216796875,0.784454345703125,0.050000000745058,0.0352263487875461,296.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.47222900390625,0.784454345703125,0.050000000745058,0.0260180626064538,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4721069335937,0.784454345703125,0.050000000745058,0.0352263487875461,296.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4734191894531,0.784454345703125,0.050000000745058,0.1670986413955688,293.477294921875,291.1499938964844,285.3500061035156,284.9975280761719,293.4114074707031,296.7845458984375,293.4501953125,1.0,0.1726273447275161,1.0,0.050000000745058,0.0852172449231147,1.0,-0.3472671806812286,0.0182855296880006,0.3289816677570343,-0.0859280228614807,0.0,0.0,0.0,3.464039802551269,45.0,-10.703611373901367,-0.0,26.967021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4585266113281,0.47810760140419,0.050000000745058,0.002797283232212,296.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45849609375,0.47810760140419,0.050000000745058,0.0029456738848239,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45849609375,0.47810760140419,0.050000000745058,0.002175664762035,296.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4584655761719,0.47810760140419,0.050000000745058,0.0029456738848239,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4589233398437,0.47810760140419,0.050000000745058,0.0139730088412761,293.4565734863281,291.1499938964844,285.3500061035156,285.001953125,291.1410522460937,296.7870178222656,293.4441833496094,1.0,0.1949464380741119,1.0,0.050000000745058,0.0,1.0,-0.0296948365867137,0.0294998120516538,0.0001950250589288,0.0053611467592418,0.0,0.0,0.0,0.2056468427181244,65.0,-114.89768981933594,-0.0,3.0452301502227783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4585266113281,0.47810760140419,0.050000000745058,0.002797283232212,296.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45849609375,0.47810760140419,0.050000000745058,0.0029456738848239,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45849609375,0.47810760140419,0.050000000745058,0.002175664762035,296.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4584655761719,0.47810760140419,0.050000000745058,0.0029456738848239,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4589233398437,0.47810760140419,0.050000000745058,0.0139730088412761,293.4565734863281,291.1499938964844,285.3500061035156,285.001953125,291.1410522460937,296.7870178222656,293.4441833496094,1.0,0.1949464380741119,1.0,0.050000000745058,0.0,1.0,-0.0296948365867137,0.0294998120516538,0.0001950250589288,0.0053611467592418,0.0,0.0,0.0,0.2056468427181244,65.0,-114.89768981933594,-0.0,3.0452301502227783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.449951171875,0.5045105814933777,0.050000000745058,0.0037545070517808,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4499206542969,0.5045105814933777,0.050000000745058,0.0039536766707897,296.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.449951171875,0.5045105814933777,0.050000000745058,0.0029201721772551,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4499206542969,0.5045105814933777,0.050000000745058,0.0039536766707897,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4501953125,0.5045105814933777,0.050000000745058,0.0187545400112867,293.44610595703125,291.1499938964844,285.3500061035156,285.0062561035156,288.5086975097656,296.7916564941406,293.430419921875,1.0,0.2265038937330246,1.0,0.050000000745058,0.0,1.0,-0.0398166365921497,0.039639301598072,0.0001773366093402,0.0115867052227258,0.0,0.0,0.0,0.3121414482593536,85.0,-189.1968536376953,-0.0,5.497668266296387,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.449951171875,0.5045105814933777,0.050000000745058,0.0037545070517808,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4499206542969,0.5045105814933777,0.050000000745058,0.0039536766707897,296.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.449951171875,0.5045105814933777,0.050000000745058,0.0029201721772551,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4499206542969,0.5045105814933777,0.050000000745058,0.0039536766707897,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4501953125,0.5045105814933777,0.050000000745058,0.0187545400112867,293.44610595703125,291.1499938964844,285.3500061035156,285.0062561035156,288.5086975097656,296.7916564941406,293.430419921875,1.0,0.2265038937330246,1.0,0.050000000745058,0.0,1.0,-0.0398166365921497,0.039639301598072,0.0001773366093402,0.0115867052227258,0.0,0.0,0.0,0.3121414482593536,85.0,-189.1968536376953,-0.0,5.497668266296387,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4334411621094,0.5380197763442993,0.050000000745058,0.0052146255038678,296.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4334411621094,0.5380197763442993,0.050000000745058,0.005491251591593,296.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4334411621094,0.5380197763442993,0.050000000745058,0.0040558199398219,296.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4334411621094,0.5380197763442993,0.050000000745058,0.005491251591593,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.43359375,0.5380197763442993,0.050000000745058,0.026048133149743,293.4269104003906,291.1499938964844,285.3500061035156,285.0103759765625,286.74072265625,296.8032531738281,293.3937072753906,1.0,0.267749160528183,1.0,0.050000000745058,0.0,1.0,-0.0554368123412132,0.0551897250115871,0.0002470868057571,0.0215936806052923,0.0,0.0,0.0,0.4796938598155975,105.0,-264.58416748046875,-0.0,10.646876335144045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4334411621094,0.5380197763442993,0.050000000745058,0.0052146255038678,296.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4334411621094,0.5380197763442993,0.050000000745058,0.005491251591593,296.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4334411621094,0.5380197763442993,0.050000000745058,0.0040558199398219,296.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4334411621094,0.5380197763442993,0.050000000745058,0.005491251591593,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.43359375,0.5380197763442993,0.050000000745058,0.026048133149743,293.4269104003906,291.1499938964844,285.3500061035156,285.0103759765625,286.74072265625,296.8032531738281,293.3937072753906,1.0,0.267749160528183,1.0,0.050000000745058,0.0,1.0,-0.0554368123412132,0.0551897250115871,0.0002470868057571,0.0215936806052923,0.0,0.0,0.0,0.4796938598155975,105.0,-264.58416748046875,-0.0,10.646876335144045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4192810058594,0.5576772689819336,0.050000000745058,0.0061998669989407,296.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4192810058594,0.5576772689819336,0.050000000745058,0.006528758443892,296.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4192810058594,0.5576772689819336,0.050000000745058,0.0048221186734735,296.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.41925048828125,0.5576772689819336,0.050000000745058,0.006528758443892,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4193725585937,0.5576772689819336,0.050000000745058,0.0309696178883314,293.4107360839844,291.1499938964844,285.3500061035156,285.0122985839844,286.1815185546875,296.8118896484375,293.3598327636719,1.0,0.2919841408729553,1.0,0.050000000745058,0.0,1.0,-0.065814733505249,0.0655212104320526,0.0002935224038083,0.0284103360027074,0.0,0.0,0.0,0.5933224558830261,105.0,-312.8698425292969,-0.0,15.043664932250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
