time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860560,296.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975830078125,0.5777445435523987,0.050000000745058,0.0073707909323275,296.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975524902344,0.5777445435523987,0.050000000745058,0.0077617978677153,296.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975524902344,0.5777445435523987,0.050000000745058,0.0057328375987708,296.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975524902344,0.5777445435523987,0.050000000745058,0.0077617978677153,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3976135253906,0.5777445435523987,0.050000000745058,0.0368186272680759,293.3861389160156,291.1499938964844,285.3500061035156,285.0141296386719,285.81219482421875,296.8218994140625,293.30908203125,1.0,0.3186314702033996,1.0,0.050000000745058,0.0,1.0,-0.0782373547554016,0.077888123691082,0.0003492291725706,0.0366847962141037,0.0,0.0,0.0,0.7298761010169983,125.0,-370.293212890625,-0.0,21.288707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.6160327792167664,0.050000000745058,0.010397233068943,296.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.6160327792167664,0.050000000745058,0.0109487874433398,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.6160327792167664,0.050000000745058,0.0080867372453212,296.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.6160327792167664,0.050000000745058,0.0109487874433398,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077697753906,0.6160327792167664,0.050000000745058,0.0519363321363925,293.2855529785156,291.1499938964844,285.3500061035156,285.0174255371094,285.4780578613281,296.84246826171875,293.12603759765625,1.0,0.3790926933288574,1.0,0.050000000745058,0.0,1.0,-0.1102582067251205,0.1097645983099937,0.0004936029436066,0.0584033988416194,0.0,0.0,0.0,1.0859994888305664,145.0,-515.6925659179688,-0.0,42.4892692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.6160327792167664,0.050000000745058,0.010397233068943,296.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.6160327792167664,0.050000000745058,0.0109487874433398,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.6160327792167664,0.050000000745058,0.0080867372453212,296.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.6160327792167664,0.050000000745058,0.0109487874433398,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077697753906,0.6160327792167664,0.050000000745058,0.0519363321363925,293.2855529785156,291.1499938964844,285.3500061035156,285.0174255371094,285.4780578613281,296.84246826171875,293.12603759765625,1.0,0.3790926933288574,1.0,0.050000000745058,0.0,1.0,-0.1102582067251205,0.1097645983099937,0.0004936029436066,0.0584033988416194,0.0,0.0,0.0,1.0859994888305664,145.0,-515.6925659179688,-0.0,42.4892692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0144758969545364,296.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0152438161894679,296.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0112590305507183,296.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0152438161894679,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0723101049661636,293.0394592285156,291.1499938964844,285.3500061035156,285.0201721191406,285.4088134765625,296.8573303222656,292.7655639648437,1.0,0.4490782618522644,1.0,0.050000000745058,0.0,1.0,-0.1536700576543808,0.1529783010482788,0.0006917563150636,0.0884585529565811,0.0,0.0,0.0,1.5739294290542605,165.0,-701.72265625,-0.0,83.0190658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0144758969545364,296.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0152438161894679,296.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0112590305507183,296.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0152438161894679,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.08221435546875,0.6494202613830566,0.050000000745058,0.0723101049661636,293.0394592285156,291.1499938964844,285.3500061035156,285.0201721191406,285.4088134765625,296.8573303222656,292.7655639648437,1.0,0.4490782618522644,1.0,0.050000000745058,0.0,1.0,-0.1536700576543808,0.1529783010482788,0.0006917563150636,0.0884585529565811,0.0,0.0,0.0,1.5739294290542605,165.0,-701.72265625,-0.0,83.0190658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0198226328939199,296.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0208741873502731,296.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0154176037758588,296.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0208741873502731,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0990181565284729,292.5227966308594,291.1499938964844,285.3500061035156,285.022216796875,285.4024658203125,296.862060546875,292.1454467773437,1.0,0.5284959077835083,1.0,0.050000000745058,0.0,1.0,-0.2104332149028778,0.2094765454530716,0.0009566667722538,0.1285396516323089,0.0,0.0,0.0,2.222982883453369,185.0,-913.8394775390624,-0.0,157.50775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0198226328939199,296.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0208741873502731,296.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0154176037758588,296.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0208741873502731,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917053222656,0.6857474446296692,0.050000000745058,0.0990181565284729,292.5227966308594,291.1499938964844,285.3500061035156,285.022216796875,285.4024658203125,296.862060546875,292.1454467773437,1.0,0.5284959077835083,1.0,0.050000000745058,0.0,1.0,-0.2104332149028778,0.2094765454530716,0.0009566667722538,0.1285396516323089,0.0,0.0,0.0,2.222982883453369,185.0,-913.8394775390624,-0.0,157.50775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7076736688613892,0.050000000745058,0.0236821603029966,296.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7076736688613892,0.050000000745058,0.0249384567141532,296.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7076736688613892,0.050000000745058,0.0184194575995206,296.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7076736688613892,0.050000000745058,0.0249384567141532,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7076736688613892,0.050000000745058,0.1182973012328147,292.04449462890625,291.1499938964844,285.3500061035156,285.0230712890625,285.4026794433594,296.8598022460937,291.6354064941406,1.0,0.5806404948234558,1.0,0.050000000745058,0.0,1.0,-0.2514967620372772,0.2503431439399719,0.0011536249658092,0.1580224931240081,0.0,0.0,0.0,2.6998097896575928,185.0,-1039.4259033203125,-0.0,227.2328338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425231933594,0.7288444638252258,0.050000000745058,0.0265527088195085,296.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425231933594,0.7288444638252258,0.050000000745058,0.0279612801969051,296.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425231933594,0.7288444638252258,0.050000000745058,0.0206521060317754,296.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425231933594,0.7288444638252258,0.050000000745058,0.0279612801969051,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425231933594,0.7288444638252258,0.050000000745058,0.1326362788677215,291.65704345703125,291.1499938964844,285.3500061035156,285.0234680175781,285.4030456542969,296.8561096191406,291.24468994140625,1.0,0.6172923445701599,1.0,0.050000000745058,0.0,1.0,-0.2819379866123199,0.2806348800659179,0.0013031049165874,0.1801371872425079,0.0,0.0,0.0,2.957849740982056,205.0,-1115.552490234375,-0.0,288.04718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.7604738473892212,0.050000000745058,0.0304555390030145,296.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.7604738473892212,0.050000000745058,0.0320711471140384,296.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.7604738473892212,0.050000000745058,0.0236876402050256,296.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.7604738473892212,0.050000000745058,0.0320711471140384,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.7604738473892212,0.050000000745058,0.1521317213773727,291.1094970703125,291.1499938964844,285.3500061035156,285.02374267578125,285.4035949707031,296.8488464355469,290.71258544921875,1.0,0.665253758430481,1.0,0.050000000745058,0.0,1.0,-0.3234537541866302,0.3219413161277771,0.001512435497716,0.210645779967308,0.0,0.0,0.0,3.238115072250366,205.0,-1196.2657470703125,-0.0,383.9220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59600830078125,0.7942919135093689,0.050000000745058,0.0347132831811904,296.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.59600830078125,0.7942919135093689,0.050000000745058,0.0365547612309455,296.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.59600830078125,0.7942919135093689,0.050000000745058,0.0269992221146821,296.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59600830078125,0.7942919135093689,0.050000000745058,0.0365547612309455,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59600830078125,0.7942919135093689,0.050000000745058,0.1734000444412231,290.51416015625,291.1499938964844,285.3500061035156,285.0237731933594,285.404296875,296.8382263183594,290.1499328613281,1.0,0.7155840992927551,1.0,0.050000000745058,0.0,1.0,-0.3686739802360534,0.3669253885746002,0.0017485769931226,0.2443354874849319,0.0,0.0,0.0,3.551133632659912,225.0,-1254.7298583984375,-0.0,506.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.0441879108548164,296.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.0465319976210594,296.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.0343683771789073,296.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.0465319976210594,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.2207277715206146,289.2878112792969,291.1499938964844,285.3500061035156,285.0230407714844,285.4061584472656,296.8055419921875,289.01422119140625,1.0,0.8232632279396057,1.0,0.050000000745058,0.0,1.0,-0.4693799614906311,0.4670694470405578,0.0023105333093553,0.3209346532821655,0.0,0.0,0.0,4.293912887573242,213.0,-1287.7523193359375,-0.0,855.1588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.0441879108548164,296.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.0465319976210594,296.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.0343683771789073,296.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.0465319976210594,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8568159341812134,0.050000000745058,0.2207277715206146,289.2878112792969,291.1499938964844,285.3500061035156,285.0230407714844,285.4061584472656,296.8055419921875,289.01422119140625,1.0,0.8232632279396057,1.0,0.050000000745058,0.0,1.0,-0.4693799614906311,0.4670694470405578,0.0023105333093553,0.3209346532821655,0.0,0.0,0.0,4.293912887573242,213.0,-1287.7523193359375,-0.0,855.1588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.0506329238414764,296.515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.0533189103007316,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.0393811650574207,296.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.0533189103007316,296.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.2529219388961792,288.4107971191406,291.1499938964844,285.3500061035156,285.02117919921875,285.40643310546875,296.7609558105469,288.2495422363281,1.0,0.8659296631813049,1.0,0.050000000745058,0.0,1.0,-0.4646574556827545,0.4623745083808899,0.0022829396184533,0.315202534198761,0.0,0.0,0.0,151.89578247070312,201.0,-999.8155517578124,-0.0,1104.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.0506329238414764,296.515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.0533189103007316,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.0393811650574207,296.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.0533189103007316,296.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.3649637103080749,0.050000000745058,0.2529219388961792,288.4107971191406,291.1499938964844,285.3500061035156,285.02117919921875,285.40643310546875,296.7609558105469,288.2495422363281,1.0,0.8659296631813049,1.0,0.050000000745058,0.0,1.0,-0.4646574556827545,0.4623745083808899,0.0022829396184533,0.315202534198761,0.0,0.0,0.0,151.89578247070312,201.0,-999.8155517578124,-0.0,1104.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.04960548132658,296.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.0522369593381881,296.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.0385820418596267,296.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.0522369593381881,296.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.2477896511554718,287.61016845703125,291.1499938964844,285.3500061035156,285.0180358886719,285.4073791503906,296.71551513671875,287.4709777832031,1.0,0.920766532421112,1.0,0.050000000745058,0.0,1.0,-0.5283376574516296,0.5256712436676025,0.0026664526667445,0.3654710948467254,0.0,0.0,0.0,125.00515747070312,189.0,-859.54345703125,-0.0,1219.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.04960548132658,296.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.0522369593381881,296.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.0385820418596267,296.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.0522369593381881,296.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.3828737139701843,0.050000000745058,0.2477896511554718,287.61016845703125,291.1499938964844,285.3500061035156,285.0180358886719,285.4073791503906,296.71551513671875,287.4709777832031,1.0,0.920766532421112,1.0,0.050000000745058,0.0,1.0,-0.5283376574516296,0.5256712436676025,0.0026664526667445,0.3654710948467254,0.0,0.0,0.0,125.00515747070312,189.0,-859.54345703125,-0.0,1219.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.0505663603544235,296.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.0532488115131855,296.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.0393293909728527,296.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.0532488115131855,296.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.2525894343852997,287.0589599609375,291.1499938964844,285.3500061035156,285.01348876953125,285.4074401855469,296.67236328125,286.9539794921875,1.0,0.938652753829956,1.0,0.050000000745058,0.0,1.0,-0.5386958718299866,0.5359645485877991,0.0027312731835991,0.3733376860618591,0.0,0.0,0.0,150.70497131347656,177.0,-658.4946899414062,-0.0,1295.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.0505663603544235,296.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.0532488115131855,296.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.0393293909728527,296.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.0532488115131855,296.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.3659886121749878,0.050000000745058,0.2525894343852997,287.0589599609375,291.1499938964844,285.3500061035156,285.01348876953125,285.4074401855469,296.67236328125,286.9539794921875,1.0,0.938652753829956,1.0,0.050000000745058,0.0,1.0,-0.5386958718299866,0.5359645485877991,0.0027312731835991,0.3733376860618591,0.0,0.0,0.0,150.70497131347656,177.0,-658.4946899414062,-0.0,1295.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.3622015416622162,0.050000000745058,0.0508169122040271,296.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.3622015416622162,0.050000000745058,0.053512655198574,296.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.3622015416622162,0.050000000745058,0.0395242646336555,296.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.3622015416622162,0.050000000745058,0.053512655198574,296.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.3622015416622162,0.050000000745058,0.2538409829139709,286.8359375,291.1499938964844,285.3500061035156,285.0106506347656,285.4074401855469,296.6526184082031,286.7445678710937,1.0,0.943214476108551,1.0,0.050000000745058,0.0,1.0,-0.5414051413536072,0.5386567711830139,0.002748345490545,0.3753449320793152,0.0,0.0,0.0,157.4059295654297,177.0,-572.3861694335938,-0.0,1315.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586608886719,0.3601269125938415,0.050000000745058,0.0509608015418052,296.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586608886719,0.3601269125938415,0.050000000745058,0.053664181381464,296.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586608886719,0.3601269125938415,0.050000000745058,0.0396361798048019,296.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586608886719,0.3601269125938415,0.050000000745058,0.053664181381464,296.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586608886719,0.3601269125938415,0.050000000745058,0.2545597553253174,286.6419677734375,291.1499938964844,285.3500061035156,285.0074157714844,285.4073791503906,296.6343078613281,286.5624694824219,1.0,0.945772349834442,1.0,0.050000000745058,0.0,1.0,-0.5429682731628418,0.5402100086212158,0.0027582175098359,0.3764619529247284,0.0,0.0,0.0,161.25396728515625,165.0,-495.7859802246094,-0.0,1326.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.0510183125734329,296.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.0537247397005558,296.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.0396809093654155,296.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.0537247397005558,296.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.2548470497131347,286.3277282714844,291.1499938964844,285.3500061035156,284.999755859375,285.4072570800781,296.6021423339844,286.2676086425781,1.0,0.9465928077697754,1.0,0.050000000745058,0.0,1.0,-0.5436226725578308,0.5408602952957153,0.0027623556088656,0.3768116235733032,0.0,0.0,0.0,162.7909698486328,153.0,-369.0315246582031,-0.0,1331.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.0510183125734329,296.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.0537247397005558,296.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.0396809093654155,296.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.0537247397005558,296.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.3593173027038574,0.050000000745058,0.2548470497131347,286.3277282714844,291.1499938964844,285.3500061035156,284.999755859375,285.4072570800781,296.6021423339844,286.2676086425781,1.0,0.9465928077697754,1.0,0.050000000745058,0.0,1.0,-0.5436226725578308,0.5408602952957153,0.0027623556088656,0.3768116235733032,0.0,0.0,0.0,162.7909698486328,153.0,-369.0315246582031,-0.0,1331.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.0508702397346496,296.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.0535688139498233,296.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.0395657420158386,296.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.0535688139498233,296.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.2541073858737945,286.09307861328125,291.1499938964844,285.3500061035156,284.9903259277344,285.4070739746094,296.5758972167969,286.0475769042969,1.0,0.9435825943946838,1.0,0.050000000745058,0.0,1.0,-0.5420694351196289,0.5393169522285461,0.0027525390032678,0.3755142092704773,0.0,0.0,0.0,158.82969665527344,141.0,-272.9368896484375,-0.0,1319.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.0508702397346496,296.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.0535688139498233,296.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.0395657420158386,296.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.0535688139498233,296.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.3614243268966675,0.050000000745058,0.2541073858737945,286.09307861328125,291.1499938964844,285.3500061035156,284.9903259277344,285.4070739746094,296.5758972167969,286.0475769042969,1.0,0.9435825943946838,1.0,0.050000000745058,0.0,1.0,-0.5420694351196289,0.5393169522285461,0.0027525390032678,0.3755142092704773,0.0,0.0,0.0,158.82969665527344,141.0,-272.9368896484375,-0.0,1319.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.0680673941969871,296.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.0716782435774803,296.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.0529413074254989,296.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.0716782435774803,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.3400107324123382,287.8043518066406,291.1499938964844,285.35223388671875,284.9814758300781,293.4579162597656,296.53717041015625,288.2354431152344,1.0,0.6306471228599548,1.0,0.050000000745058,0.179470419883728,1.0,-0.7251817584037781,0.0025374190881848,0.7226443290710449,-0.1967641860246658,0.0,0.0,0.0,618.8370361328125,129.0,2747.9169921875,-0.0,791.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.0680673941969871,296.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.0716782435774803,296.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.0529413074254989,296.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.0716782435774803,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.2787290513515472,0.050000000745058,0.3400107324123382,287.8043518066406,291.1499938964844,285.35223388671875,284.9814758300781,293.4579162597656,296.53717041015625,288.2354431152344,1.0,0.6306471228599548,1.0,0.050000000745058,0.179470419883728,1.0,-0.7251817584037781,0.0025374190881848,0.7226443290710449,-0.1967641860246658,0.0,0.0,0.0,618.8370361328125,129.0,2747.9169921875,-0.0,791.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416198730469,0.2926183342933655,0.050000000745058,0.0617798939347267,296.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416198730469,0.2926183342933655,0.050000000745058,0.0650572031736373,296.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416198730469,0.2926183342933655,0.050000000745058,0.0480510294437408,296.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416198730469,0.2926183342933655,0.050000000745058,0.0650572031736373,296.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416198730469,0.2926183342933655,0.050000000745058,0.3086033463478088,288.9878234863281,291.1499938964844,285.356201171875,284.97711181640625,293.3857116699219,296.5296325683594,289.1943054199219,1.0,0.5400698781013489,1.0,0.050000000745058,0.3015103042125702,1.0,-0.6584528684616089,0.0007605184800922,0.6576923131942749,-0.1852902919054031,0.0,0.0,0.0,450.5920715332031,129.0,2212.261962890625,-0.0,522.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.2993950545787811,0.050000000745058,0.0597247779369354,296.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.2993950545787811,0.050000000745058,0.0628930702805519,296.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.2993950545787811,0.050000000745058,0.0464526042342186,296.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.2993950545787811,0.050000000745058,0.0628930702805519,296.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2826232910156,0.2993950545787811,0.050000000745058,0.2983376383781433,289.321044921875,291.1499938964844,285.3587646484375,284.9755249023437,293.3579406738281,296.5317687988281,289.5057373046875,1.0,0.507097065448761,1.0,0.050000000745058,0.358940839767456,1.0,-0.6340929865837097,0.0004534623585641,0.6336395144462585,-0.1786867827177047,0.0,0.0,0.0,395.60845947265625,117.0,1960.514404296875,-0.0,443.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7380065917969,0.3096964359283447,0.050000000745058,0.0572494380176067,296.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7380065917969,0.3096964359283447,0.050000000745058,0.0602864138782024,296.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7380065917969,0.3096964359283447,0.050000000745058,0.0445273406803607,296.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7380065917969,0.3096964359283447,0.050000000745058,0.0602864138782024,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7380065917969,0.3096964359283447,0.050000000745058,0.2859728038311004,289.7720031738281,291.1499938964844,285.3635559082031,284.9736022949219,293.3252258300781,296.53912353515625,289.9418029785156,1.0,0.4645249843597412,1.0,0.050000000745058,0.44867604970932,1.0,-0.6099996566772461,0.0002276607701787,0.6097719669342041,-0.1757043153047561,0.0,0.0,0.0,329.3870544433594,117.0,1640.222412109375,-0.0,355.08477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.3193380534648895,0.050000000745058,0.0554128773510456,296.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.3193380534648895,0.050000000745058,0.0583524294197559,296.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.3193380534648895,0.050000000745058,0.0430989041924476,296.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.3193380534648895,0.050000000745058,0.0583524294197559,296.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.3193380534648895,0.050000000745058,0.2767987847328186,290.1752624511719,291.1499938964844,285.369384765625,284.97235107421875,293.3036499023437,296.5496826171875,290.3336181640625,1.0,0.4302270412445068,1.0,0.050000000745058,0.4723226130008697,1.0,-0.590446412563324,0.000184599426575,0.5902618169784546,-0.1716913133859634,0.0,0.0,0.0,280.25811767578125,105.0,1386.4720458984375,-0.0,293.4796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.0529206655919551,296.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.0557280108332634,296.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.0411605201661586,296.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.0557280108332634,296.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.2643496990203857,290.86505126953125,291.1499938964844,285.3839111328125,284.97186279296875,293.2813720703125,296.5755920410156,290.9982604980469,1.0,0.3784928023815155,1.0,0.050000000745058,0.5196157693862915,1.0,-0.5638771057128906,0.0001361784234177,0.5637409090995789,-0.1661881506443023,0.0,0.0,0.0,213.59442138671875,93.0,1011.9820556640624,-0.0,215.26744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.0529206655919551,296.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.0557280108332634,296.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.0411605201661586,296.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.0557280108332634,296.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.838134765625,0.3376886546611786,0.050000000745058,0.2643496990203857,290.86505126953125,291.1499938964844,285.3839111328125,284.97186279296875,293.2813720703125,296.5755920410156,290.9982604980469,1.0,0.3784928023815155,1.0,0.050000000745058,0.5196157693862915,1.0,-0.5638771057128906,0.0001361784234177,0.5637409090995789,-0.1661881506443023,0.0,0.0,0.0,213.59442138671875,93.0,1011.9820556640624,-0.0,215.26744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.0513270162045955,296.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.0540498197078704,296.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.039921011775732,296.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.0540498197078704,296.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.2563890814781189,291.4159240722656,291.1499938964844,285.402099609375,284.973876953125,293.2754821777344,296.6033935546875,291.5245361328125,1.0,0.3410902917385101,1.0,0.050000000745058,0.5669088959693909,1.0,-0.5469019412994385,0.0001077234410331,0.5467941761016846,-0.1626689732074737,0.0,0.0,0.0,170.96868896484375,81.0,750.9548950195312,-0.0,168.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.0513270162045955,296.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.0540498197078704,296.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.039921011775732,296.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.0540498197078704,296.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.3551534414291382,0.050000000745058,0.2563890814781189,291.4159240722656,291.1499938964844,285.402099609375,284.973876953125,293.2754821777344,296.6033935546875,291.5245361328125,1.0,0.3410902917385101,1.0,0.050000000745058,0.5669088959693909,1.0,-0.5469019412994385,0.0001077234410331,0.5467941761016846,-0.1626689732074737,0.0,0.0,0.0,170.96868896484375,81.0,750.9548950195312,-0.0,168.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.0502109602093696,296.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.0528745613992214,296.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.0390529707074165,296.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.0528745613992214,296.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.250814139842987,291.8501281738281,291.1499938964844,285.4237976074219,284.97833251953125,293.27801513671875,296.6303100585937,291.93707275390625,1.0,0.3121057748794555,1.0,0.050000000745058,0.5576189160346985,1.0,-0.5350103974342346,0.0001079469730029,0.5349024534225464,-0.1601850390434265,0.0,0.0,0.0,141.11834716796875,69.0,562.0520629882812,-0.0,137.27896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
