time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11862720,296.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.0502109602093696,296.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.0528745613992214,296.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.0390529707074165,296.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.0528745613992214,296.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8323669433594,0.3717711865901947,0.050000000745058,0.250814139842987,291.8501281738281,291.1499938964844,285.4237976074219,284.97833251953125,293.27801513671875,296.6303100585937,291.93707275390625,1.0,0.3121057748794555,1.0,0.050000000745058,0.5576189160346985,1.0,-0.5350103974342346,0.0001079469730029,0.5349024534225464,-0.1601850390434265,0.0,0.0,0.0,141.11834716796875,69.0,562.0520629882812,-0.0,137.27896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.0493670292198658,296.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.0519858561456203,296.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.0383965782821178,296.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.0519858561456203,296.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.2465985268354416,292.1890869140625,291.1499938964844,285.44873046875,284.985107421875,293.2847900390625,296.655029296875,292.2578430175781,1.0,0.2881304323673248,1.0,0.050000000745058,0.5483289361000061,1.0,-0.5260177850723267,0.0001097470449167,0.5259079933166504,-0.1583099216222763,0.0,0.0,0.0,118.5467758178711,57.0,422.9363098144531,-0.0,114.49618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.0493670292198658,296.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.0519858561456203,296.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.0383965782821178,296.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.0519858561456203,296.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.17498779296875,0.3877347707748413,0.050000000745058,0.2465985268354416,292.1890869140625,291.1499938964844,285.44873046875,284.985107421875,293.2847900390625,296.655029296875,292.2578430175781,1.0,0.2881304323673248,1.0,0.050000000745058,0.5483289361000061,1.0,-0.5260177850723267,0.0001097470449167,0.5259079933166504,-0.1583099216222763,0.0,0.0,0.0,118.5467758178711,57.0,422.9363098144531,-0.0,114.49618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.3951170146465301,0.050000000745058,0.0490110665559768,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.3951170146465301,0.050000000745058,0.0516110137104988,296.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.3951170146465301,0.050000000745058,0.0381197184324264,296.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.3951170146465301,0.050000000745058,0.0516110137104988,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.3951170146465301,0.050000000745058,0.2448204308748245,292.3288879394531,291.1499938964844,285.4623718261719,284.98931884765625,293.2890625,296.6664123535156,292.3898620605469,1.0,0.2773587107658386,1.0,0.050000000745058,0.5436839461326599,1.0,-0.5222253203392029,0.0001108984070015,0.5221144556999207,-0.1575211435556411,0.0,0.0,0.0,109.0264663696289,57.0,367.55224609375,-0.0,105.09888458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4410400390625,0.4017212986946106,0.050000000745058,0.0486858002841472,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4410400390625,0.4017212986946106,0.050000000745058,0.0512684918940067,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4410400390625,0.4017212986946106,0.050000000745058,0.0378667339682579,296.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4410400390625,0.4017212986946106,0.050000000745058,0.0512684918940067,296.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4410400390625,0.4017212986946106,0.050000000745058,0.2431956529617309,292.4521484375,291.1499938964844,285.47674560546875,284.9940490722656,293.2936096191406,296.6771545410156,292.5061340332031,1.0,0.2671325206756592,1.0,0.050000000745058,0.5230263471603394,1.0,-0.5187588334083557,0.0001198071768158,0.5186390280723572,-0.1567934304475784,0.0,0.0,0.0,100.32716369628906,45.0,319.6434020996094,-0.0,96.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.0481051541864872,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.0506570450961589,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.0374151207506656,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.0506570450961589,296.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.2402952015399933,292.65582275390625,291.1499938964844,285.50762939453125,285.0050354003906,293.3032531738281,296.69659423828125,292.6980895996094,1.0,0.2477952390909195,1.0,0.050000000745058,0.4817111790180206,1.0,-0.512572169303894,0.0001452834549127,0.5124269127845764,-0.1554903239011764,0.0,0.0,0.0,84.7978744506836,33.0,242.47613525390625,-0.0,81.8043441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.0481051541864872,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.0506570450961589,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.0374151207506656,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.0506570450961589,296.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.4150752127170563,0.050000000745058,0.2402952015399933,292.65582275390625,291.1499938964844,285.50762939453125,285.0050354003906,293.3032531738281,296.69659423828125,292.6980895996094,1.0,0.2477952390909195,1.0,0.050000000745058,0.4817111790180206,1.0,-0.512572169303894,0.0001452834549127,0.5124269127845764,-0.1554903239011764,0.0,0.0,0.0,84.7978744506836,33.0,242.47613525390625,-0.0,81.8043441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.0475910641252994,296.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.0501156821846962,296.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.0370152704417705,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.0501156821846962,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.2377272099256515,292.813232421875,291.1499938964844,285.5411682128906,285.0179748535156,293.31317138671875,296.7135314941406,292.84625244140625,1.0,0.2292899936437606,1.0,0.050000000745058,0.4403960108757019,1.0,-0.5070940852165222,0.0001830405963119,0.506911039352417,-0.1543242782354354,0.0,0.0,0.0,71.04869079589844,25.0,184.8255310058593,-0.0,68.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.0475910641252994,296.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.0501156821846962,296.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.0370152704417705,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.0501156821846962,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8064270019531,0.4314787983894348,0.050000000745058,0.2377272099256515,292.813232421875,291.1499938964844,285.5411682128906,285.0179748535156,293.31317138671875,296.7135314941406,292.84625244140625,1.0,0.2292899936437606,1.0,0.050000000745058,0.4403960108757019,1.0,-0.5070940852165222,0.0001830405963119,0.506911039352417,-0.1543242782354354,0.0,0.0,0.0,71.04869079589844,25.0,184.8255310058593,-0.0,68.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.0471553578972816,296.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.0496568642556667,296.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.0366763919591903,296.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.0496568642556667,296.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.2355507910251617,292.9352722167969,291.1499938964844,285.5771484375,285.03271484375,293.32373046875,296.728271484375,292.961181640625,1.0,0.2125809788703918,1.0,0.050000000745058,0.3834519684314728,1.0,-0.5024508833885193,0.0002663604391273,0.5021845102310181,-0.1532908082008361,0.0,0.0,0.0,59.39606475830078,25.0,141.76632690429688,-0.0,58.3982048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.0471553578972816,296.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.0496568642556667,296.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.0366763919591903,296.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.0496568642556667,296.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9299621582031,0.45161172747612,0.050000000745058,0.2355507910251617,292.9352722167969,291.1499938964844,285.5771484375,285.03271484375,293.32373046875,296.728271484375,292.961181640625,1.0,0.2125809788703918,1.0,0.050000000745058,0.3834519684314728,1.0,-0.5024508833885193,0.0002663604391273,0.5021845102310181,-0.1532908082008361,0.0,0.0,0.0,59.39606475830078,25.0,141.76632690429688,-0.0,58.3982048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.005126953125,0.4666237831115722,0.050000000745058,0.0469061993062496,296.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.005126953125,0.4666237831115722,0.050000000745058,0.0493944883346557,296.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.005126953125,0.4666237831115722,0.050000000745058,0.036482598632574,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.005126953125,0.4666237831115722,0.050000000745058,0.0493944883346557,296.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.005126953125,0.4666237831115722,0.050000000745058,0.2343061864376068,293.00958251953125,291.1499938964844,285.6059875488281,285.0450744628906,293.3328552246094,296.7381591796875,293.0312194824219,1.0,0.2027507126331329,1.0,0.050000000745058,0.3401744663715362,1.0,-0.4997963309288025,0.0003682281530927,0.4994281232357025,-0.1526557654142379,0.0,0.0,0.0,52.73241424560547,25.0,116.80213165283205,-0.0,52.52500534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.02618408203125,0.4705875217914581,0.050000000745058,0.046839278191328,296.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.02618408203125,0.4705875217914581,0.050000000745058,0.0493240170180797,296.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02618408203125,0.4705875217914581,0.050000000745058,0.0364305488765239,296.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02618408203125,0.4705875217914581,0.050000000745058,0.0493240170180797,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02618408203125,0.4705875217914581,0.050000000745058,0.233971893787384,293.0303649902344,291.1499938964844,285.6153564453125,285.0491638183594,293.3359680175781,296.74102783203125,293.05084228515625,1.0,0.2000408470630645,1.0,0.050000000745058,0.3265078961849212,1.0,-0.4990812838077545,0.0004100337682757,0.4986712634563446,-0.1524693816900253,0.0,0.0,0.0,50.94261932373047,25.0,110.06961059570312,-0.0,50.9824104309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.066162109375,0.4775534272193908,0.050000000745058,0.0467142798006534,296.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.066162109375,0.4775534272193908,0.050000000745058,0.0491923876106739,296.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.066162109375,0.4775534272193908,0.050000000745058,0.036333329975605,296.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.066162109375,0.4775534272193908,0.050000000745058,0.0491923876106739,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.066162109375,0.4775534272193908,0.050000000745058,0.2333475053310394,293.0699157714844,291.1499938964844,285.6352233886719,285.0580139160156,293.3426513671875,296.7467346191406,293.08819580078125,1.0,0.1949664950370788,1.0,0.050000000745058,0.2980358600616455,1.0,-0.4977488815784454,0.0005164694157429,0.4972324073314667,-0.1520980447530746,0.0,0.0,0.0,47.59962463378906,25.0,97.62957763671876,-0.0,48.16109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1018981933594,0.4835474193096161,0.050000000745058,0.0466030798852443,296.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1018981933594,0.4835474193096161,0.050000000745058,0.049075286835432,296.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1018981933594,0.4835474193096161,0.050000000745058,0.0362468399107456,296.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1018981933594,0.4835474193096161,0.050000000745058,0.049075286835432,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1018981933594,0.4835474193096161,0.050000000745058,0.2327920347452163,293.1052551269531,291.1499938964844,285.6556091308594,285.0672302246094,293.3495788574219,296.7520446777344,293.12164306640625,1.0,0.1905481666326522,1.0,0.050000000745058,0.2660357058048248,1.0,-0.4965750277042389,0.0006744257989339,0.4959006011486053,-0.1517168581485748,0.0,0.0,0.0,44.62560272216797,25.0,86.90161895751953,-0.0,45.77177810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.0464117303490638,296.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.0488737858831882,296.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.0360980108380317,296.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.0488737858831882,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.231836199760437,293.16510009765625,291.1499938964844,285.6976623535156,285.08673095703125,293.3638916015625,296.7615966796875,293.1783752441406,1.0,0.1835075765848159,1.0,0.050000000745058,0.2020354270935058,1.0,-0.4946198463439941,0.0011785590322688,0.4934412837028503,-0.1508929282426834,0.0,0.0,0.0,39.508079528808594,25.0,69.76084899902344,-0.0,42.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.0464117303490638,296.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.0488737858831882,296.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.0360980108380317,296.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.0488737858831882,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.16241455078125,0.49433034658432,0.050000000745058,0.231836199760437,293.16510009765625,291.1499938964844,285.6976623535156,285.08673095703125,293.3638916015625,296.7615966796875,293.1783752441406,1.0,0.1835075765848159,1.0,0.050000000745058,0.2020354270935058,1.0,-0.4946198463439941,0.0011785590322688,0.4934412837028503,-0.1508929282426834,0.0,0.0,0.0,39.508079528808594,25.0,69.76084899902344,-0.0,42.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.0462047085165977,296.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.0486557856202125,296.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.0359369963407516,296.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.0486557856202125,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.2308020889759063,293.21270751953125,291.1499938964844,285.7413330078125,285.10760498046875,293.3782043457031,296.7698669433594,293.2235107421875,1.0,0.1790112853050232,1.0,0.050000000745058,0.1380351334810257,1.0,-0.4919798672199249,0.0026542376726865,0.489325612783432,-0.148538663983345,0.0,0.0,0.0,33.971900939941406,25.0,56.69838333129883,-0.0,39.68716430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.0462047085165977,296.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.0486557856202125,296.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.0359369963407516,296.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.0486557856202125,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.5083534121513367,0.050000000745058,0.2308020889759063,293.21270751953125,291.1499938964844,285.7413330078125,285.10760498046875,293.3782043457031,296.7698669433594,293.2235107421875,1.0,0.1790112853050232,1.0,0.050000000745058,0.1380351334810257,1.0,-0.4919798672199249,0.0026542376726865,0.489325612783432,-0.148538663983345,0.0,0.0,0.0,33.971900939941406,25.0,56.69838333129883,-0.0,39.68716430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.0453762710094451,296.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.0477833971381187,296.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.0352926552295684,296.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.0477833971381187,296.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.2266638725996017,293.2394104003906,291.1499938964844,285.78643798828125,285.12969970703125,293.2536926269531,296.7769470214844,293.2490234375,1.0,0.1860308796167373,1.0,0.050000000745058,0.0828210785984993,1.0,-0.2915311455726623,0.018601082265377,0.2729300856590271,-0.0816738829016685,0.0,0.0,0.0,10.530196189880373,25.0,30.52313232421875,-0.0,41.96950149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.0453762710094451,296.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.0477833971381187,296.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.0352926552295684,296.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.0477833971381187,296.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.23785400390625,0.6389686465263367,0.050000000745058,0.2266638725996017,293.2394104003906,291.1499938964844,285.78643798828125,285.12969970703125,293.2536926269531,296.7769470214844,293.2490234375,1.0,0.1860308796167373,1.0,0.050000000745058,0.0828210785984993,1.0,-0.2915311455726623,0.018601082265377,0.2729300856590271,-0.0816738829016685,0.0,0.0,0.0,10.530196189880373,25.0,30.52313232421875,-0.0,41.96950149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367858886719,0.5150836706161499,0.050000000745058,0.0041939159855246,296.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367858886719,0.5150836706161499,0.050000000745058,0.0044163954444229,296.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367858886719,0.5150836706161499,0.050000000745058,0.0032619345001876,296.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367858886719,0.5150836706161499,0.050000000745058,0.0044163954444229,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23681640625,0.5150836706161499,0.050000000745058,0.0209494773298501,293.23638916015625,291.1499938964844,285.8221130371094,285.1475830078125,291.80743408203125,296.7825927734375,293.2232971191406,1.0,0.1973954886198043,1.0,0.050000000745058,0.0401597842574119,1.0,-0.0446425601840019,0.030365178361535,0.0142773827537894,-0.0022740343119949,0.0,0.0,0.0,0.3367175161838531,25.0,-86.57018280029297,-0.0,4.714966773986816,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359924316406,0.4938610792160034,0.050000000745058,0.0033334263134747,296.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359924316406,0.4938610792160034,0.050000000745058,0.0035102583933621,296.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359924316406,0.4938610792160034,0.050000000745058,0.0025926649104803,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359924316406,0.4938610792160034,0.050000000745058,0.0035102583933621,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.23602294921875,0.4938610792160034,0.050000000745058,0.0166511535644531,293.2353210449219,291.1499938964844,285.8327331542969,285.1529541015625,291.2413635253906,296.7832336425781,293.2190246582031,1.0,0.2001626193523407,1.0,0.050000000745058,0.027607025578618,1.0,-0.0355170518159866,0.0313555598258972,0.0041614929214119,0.0013842888874933,0.0,0.0,0.0,0.2353733479976654,45.0,-106.3503189086914,-0.0,3.859805822372437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2337341308594,0.4915722608566284,0.050000000745058,0.0032473027240484,296.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2337341308594,0.4915722608566284,0.050000000745058,0.0034195659682154,296.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2337341308594,0.4915722608566284,0.050000000745058,0.0025256797671318,296.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23370361328125,0.4915722608566284,0.050000000745058,0.0034195659682154,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2337341308594,0.4915722608566284,0.050000000745058,0.0162209495902061,293.2323913574219,291.1499938964844,285.85626220703125,285.1649780273437,289.9322509765625,296.7845458984375,293.2121276855469,1.0,0.2098716497421264,1.0,0.050000000745058,0.0,1.0,-0.0345221497118473,0.0343245603144168,0.0001975881750695,0.0047807851806283,0.0,0.0,0.0,0.2263997495174408,45.0,-143.10728454589844,-0.0,4.113587856292725,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2301330566406,0.5011701583862305,0.050000000745058,0.0036195842549204,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2301330566406,0.5011701583862305,0.050000000745058,0.0038115964271128,296.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2301330566406,0.5011701583862305,0.050000000745058,0.0028152321465313,296.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2301330566406,0.5011701583862305,0.050000000745058,0.0038115964271128,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.23016357421875,0.5011701583862305,0.050000000745058,0.0180805716663599,293.22784423828125,291.1499938964844,285.8800354003906,285.1772155761719,288.8178405761719,296.7870483398437,293.205322265625,1.0,0.2219952940940857,1.0,0.050000000745058,0.0,1.0,-0.0384697653353214,0.0382984392344951,0.0001713277742965,0.0076979114674031,0.0,0.0,0.0,0.2718143761157989,65.0,-170.14599609375,-0.0,5.118437767028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2236022949219,0.5151722431182861,0.050000000745058,0.0041976938955485,296.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2236022949219,0.5151722431182861,0.050000000745058,0.0044203740544617,296.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2236022949219,0.5151722431182861,0.050000000745058,0.0032648732885718,296.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2236022949219,0.5151722431182861,0.050000000745058,0.0044203740544617,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2236022949219,0.5151722431182861,0.050000000745058,0.0209683515131473,293.2198486328125,291.1499938964844,285.9082336425781,285.1919250488281,287.806396484375,296.7926940917969,293.1930236816406,1.0,0.2393984347581863,1.0,0.050000000745058,0.0,1.0,-0.0446069277822971,0.0444082170724868,0.0001987104624276,0.0121143888682127,0.0,0.0,0.0,0.3419508337974548,65.0,-199.0076904296875,-0.0,6.887587070465088,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21710205078125,0.5267811417579651,0.050000000745058,0.00470119016245,296.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21710205078125,0.5267811417579651,0.050000000745058,0.0049505797214806,296.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.21710205078125,0.5267811417579651,0.050000000745058,0.0036564813926815,296.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21710205078125,0.5267811417579651,0.050000000745058,0.0049505797214806,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.21710205078125,0.5267811417579651,0.050000000745058,0.0234834197908639,293.21209716796875,291.1499938964844,285.9281005859375,285.202392578125,287.2687072753906,296.7987670898437,293.1798400878906,1.0,0.2535845339298248,1.0,0.050000000745058,0.0,1.0,-0.049957487732172,0.0497348830103874,0.0002226012002211,0.0159353967756032,0.0,0.0,0.0,0.4028279483318329,85.0,-221.573959350586,-0.0,8.64383316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903686523437,0.5602695345878601,0.050000000745058,0.0063403421081602,296.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903686523437,0.5602695345878601,0.050000000745058,0.0066766855306923,296.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903686523437,0.5602695345878601,0.050000000745058,0.0049313772469758,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903686523437,0.5602695345878601,0.050000000745058,0.0066766855306923,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903991699219,0.5602695345878601,0.050000000745058,0.0316713228821754,293.1813049316406,291.1499938964844,285.9767761230469,285.2283935546875,286.4526672363281,296.82098388671875,293.1220092773437,1.0,0.2947857081890106,1.0,0.050000000745058,0.0,1.0,-0.0672337710857391,0.0669338926672935,0.0002998782147187,0.0281795281916856,0.0,0.0,0.0,0.5994295477867126,105.0,-291.9609069824219,-0.0,15.717406272888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903686523437,0.5602695345878601,0.050000000745058,0.0063403421081602,296.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903686523437,0.5602695345878601,0.050000000745058,0.0066766855306923,296.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903686523437,0.5602695345878601,0.050000000745058,0.0049313772469758,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903686523437,0.5602695345878601,0.050000000745058,0.0066766855306923,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903991699219,0.5602695345878601,0.050000000745058,0.0316713228821754,293.1813049316406,291.1499938964844,285.9767761230469,285.2283935546875,286.4526672363281,296.82098388671875,293.1220092773437,1.0,0.2947857081890106,1.0,0.050000000745058,0.0,1.0,-0.0672337710857391,0.0669338926672935,0.0002998782147187,0.0281795281916856,0.0,0.0,0.0,0.5994295477867126,105.0,-291.9609069824219,-0.0,15.717406272888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0086941812187433,296.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0091553917154669,296.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0067621413618326,296.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0091553917154669,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0434292368590831,293.1151733398437,291.1499938964844,286.0258178710937,285.25506591796875,286.1518859863281,296.8500671386719,293.0014953613281,1.0,0.3456121385097503,1.0,0.050000000745058,0.0,1.0,-0.0920314192771911,0.0916201546788215,0.0004112704773433,0.045646496117115,0.0,0.0,0.0,0.8810107707977295,125.0,-390.7848205566406,-0.0,29.585542678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0086941812187433,296.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0091553917154669,296.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0067621413618326,296.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0091553917154669,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5966066122055054,0.050000000745058,0.0434292368590831,293.1151733398437,291.1499938964844,286.0258178710937,285.25506591796875,286.1518859863281,296.8500671386719,293.0014953613281,1.0,0.3456121385097503,1.0,0.050000000745058,0.0,1.0,-0.0920314192771911,0.0916201546788215,0.0004112704773433,0.045646496117115,0.0,0.0,0.0,0.8810107707977295,125.0,-390.7848205566406,-0.0,29.585542678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249328613281,0.6244887113571167,0.050000000745058,0.0113191734999418,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249328613281,0.6244887113571167,0.050000000745058,0.0119196344166994,296.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249328613281,0.6244887113571167,0.050000000745058,0.0088038016110658,296.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249328613281,0.6244887113571167,0.050000000745058,0.0119196344166994,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249328613281,0.6244887113571167,0.050000000745058,0.0565416142344474,292.9976806640625,291.1499938964844,286.0671691894531,285.2779541015625,286.1115417480469,296.8729553222656,292.8152770996094,1.0,0.3957443535327911,1.0,0.050000000745058,0.0,1.0,-0.1201415434479713,0.1196031048893928,0.0005384407704696,0.0654075145721435,0.0,0.0,0.0,1.1979087591171265,125.0,-498.4988098144531,-0.0,50.47480773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9948425292969,0.6293897032737732,0.050000000745058,0.0118990670889616,296.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9948425292969,0.6293897032737732,0.050000000745058,0.0125302905216813,296.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9948425292969,0.6293897032737732,0.050000000745058,0.0092548299580812,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9948425292969,0.6293897032737732,0.050000000745058,0.0125302905216813,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9948425292969,0.6293897032737732,0.050000000745058,0.0594383031129837,292.96490478515625,291.1499938964844,286.0750427246094,285.2823486328125,286.11383056640625,296.87664794921875,292.7676696777344,1.0,0.4060427248477936,1.0,0.050000000745058,0.0,1.0,-0.1263494491577148,0.125782772898674,0.0005666811484843,0.0697725936770439,0.0,0.0,0.0,1.2680033445358276,145.0,-521.4520263671875,-0.0,55.85466384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725280761719,0.6451754570007324,0.050000000745058,0.0139085417613387,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725280761719,0.6451754570007324,0.050000000745058,0.0146463643759489,296.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725280761719,0.6451754570007324,0.050000000745058,0.0108177550137043,296.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725280761719,0.6451754570007324,0.050000000745058,0.0146463643759489,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725280761719,0.6451754570007324,0.050000000745058,0.0694760456681251,292.8330078125,291.1499938964844,286.0996398925781,285.2961730957031,286.13134765625,296.8861999511719,292.5880432128906,1.0,0.4398178458213806,1.0,0.050000000745058,0.0,1.0,-0.1477070599794387,0.1470427215099334,0.0006643400411121,0.0848027691245079,0.0,0.0,0.0,1.5103882551193235,145.0,-597.7559814453125,-0.0,76.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6962280273437,0.6619552373886108,0.050000000745058,0.016212485730648,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6962280273437,0.6619552373886108,0.050000000745058,0.0170725267380476,296.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6962280273437,0.6619552373886108,0.050000000745058,0.0126097109168767,296.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6962280273437,0.6619552373886108,0.050000000745058,0.0170725267380476,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6962280273437,0.6619552373886108,0.050000000745058,0.0809847190976142,292.6460266113281,291.1499938964844,286.12420654296875,285.31011962890625,286.15594482421875,296.8926086425781,292.35552978515625,1.0,0.4759727716445923,1.0,0.050000000745058,0.0,1.0,-0.1722028851509094,0.1714254468679428,0.0007774298428557,0.1020795106887817,0.0,0.0,0.0,1.7893441915512085,165.0,-679.2278442382812,-0.0,104.55699920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.0217786319553852,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.0229339469224214,296.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.0169389359652996,296.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.0229339469224214,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.1087887734174728,292.07037353515625,291.1499938964844,286.1731262207031,285.3382873535156,286.20928955078125,296.896484375,291.718994140625,1.0,0.5552873611450195,1.0,0.050000000745058,0.0,1.0,-0.2313432395458221,0.2302868962287902,0.0010563333053141,0.1440488547086715,0.0,0.0,0.0,2.4691078662872314,185.0,-844.9327392578125,-0.0,191.2143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
