time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11864880,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.0217786319553852,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.0229339469224214,296.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.0169389359652996,296.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.0229339469224214,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.6973056793212891,0.050000000745058,0.1087887734174728,292.07037353515625,291.1499938964844,286.1731262207031,285.3382873535156,286.20928955078125,296.896484375,291.718994140625,1.0,0.5552873611450195,1.0,0.050000000745058,0.0,1.0,-0.2313432395458221,0.2302868962287902,0.0010563333053141,0.1440488547086715,0.0,0.0,0.0,2.4691078662872314,185.0,-844.9327392578125,-0.0,191.2143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.028692478314042,296.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.0302145611494779,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.0223163720220327,296.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.0302145611494779,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.1433248668909073,291.2248840332031,291.1499938964844,286.2216186523437,285.36676025390625,286.26177978515625,296.88922119140625,290.87908935546875,1.0,0.6440205574035645,1.0,0.050000000745058,0.0,1.0,-0.3050223588943481,0.3036036789417267,0.001418674364686,0.1970641911029815,0.0,0.0,0.0,3.1131927967071533,205.0,-983.5418701171876,-0.0,339.0871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.028692478314042,296.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.0302145611494779,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.0223163720220327,296.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.0302145611494779,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.7462284564971924,0.050000000745058,0.1433248668909073,291.2248840332031,291.1499938964844,286.2216186523437,285.36676025390625,286.26177978515625,296.88922119140625,290.87908935546875,1.0,0.6440205574035645,1.0,0.050000000745058,0.0,1.0,-0.3050223588943481,0.3036036789417267,0.001418674364686,0.1970641911029815,0.0,0.0,0.0,3.1131927967071533,205.0,-983.5418701171876,-0.0,339.0871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.0370380133390426,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.0390028096735477,296.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.0288073420524597,296.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.0390028096735477,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.1850125342607498,290.2162170410156,291.1499938964844,286.2694396972656,285.3953857421875,286.3129577636719,296.8697814941406,289.9340515136719,1.0,0.7422531843185425,1.0,0.050000000745058,0.0,1.0,-0.393343448638916,0.3914620578289032,0.0018813692731782,0.2620629668235779,0.0,0.0,0.0,3.71867299079895,225.0,-1055.2276611328125,-0.0,582.1013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.0370380133390426,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.0390028096735477,296.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.0288073420524597,296.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.0390028096735477,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.8116170167922974,0.050000000745058,0.1850125342607498,290.2162170410156,291.1499938964844,286.2694396972656,285.3953857421875,286.3129577636719,296.8697814941406,289.9340515136719,1.0,0.7422531843185425,1.0,0.050000000745058,0.0,1.0,-0.393343448638916,0.3914620578289032,0.0018813692731782,0.2620629668235779,0.0,0.0,0.0,3.71867299079895,225.0,-1055.2276611328125,-0.0,582.1013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.0451595336198806,296.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.0475551635026931,296.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.0351240821182727,296.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.0475551635026931,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.2255812287330627,289.2063293457031,291.1499938964844,286.31640625,285.42413330078125,286.3631286621094,296.8355407714844,289.0074462890625,1.0,0.8493483662605286,1.0,0.050000000745058,0.0,1.0,-0.4942688643932342,0.4918107092380523,0.0024581509642302,0.3386885523796081,0.0,0.0,0.0,6.196184158325195,213.0,-1035.100830078125,-0.0,932.0482177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.0451595336198806,296.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.0475551635026931,296.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.0351240821182727,296.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.0475551635026931,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.7584844827651978,0.050000000745058,0.2255812287330627,289.2063293457031,291.1499938964844,286.31640625,285.42413330078125,286.3631286621094,296.8355407714844,289.0074462890625,1.0,0.8493483662605286,1.0,0.050000000745058,0.0,1.0,-0.4942688643932342,0.4918107092380523,0.0024581509642302,0.3386885523796081,0.0,0.0,0.0,6.196184158325195,213.0,-1035.100830078125,-0.0,932.0482177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87158203125,0.442525178194046,0.050000000745058,0.047333039343357,296.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.87158203125,0.442525178194046,0.050000000745058,0.0498439706861972,296.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87158203125,0.442525178194046,0.050000000745058,0.0368145853281021,296.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87158203125,0.442525178194046,0.050000000745058,0.0498439706861972,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87158203125,0.442525178194046,0.050000000745058,0.2364383339881897,288.83660888671875,291.1499938964844,286.3394775390625,285.4385070800781,286.3866271972656,296.8142395019531,288.6825256347656,1.0,0.8771625757217407,1.0,0.050000000745058,0.0,1.0,-0.5039141774177551,0.5013977885246277,0.0025163763202726,0.345521479845047,0.0,0.0,0.0,64.21507263183594,213.0,-916.559814453125,-0.0,1050.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.4046829342842102,0.050000000745058,0.0485449470579624,296.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.4046829342842102,0.050000000745058,0.0511201657354831,296.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.4046829342842102,0.050000000745058,0.0377571806311607,296.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.4046829342842102,0.050000000745058,0.0511201657354831,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.4046829342842102,0.050000000745058,0.242492064833641,288.51519775390625,291.1499938964844,286.3622741699219,285.452880859375,286.40972900390625,296.7926025390625,288.3824157714844,1.0,0.9007063508033752,1.0,0.050000000745058,0.0,1.0,-0.5169328451156616,0.5143369436264038,0.002595895435661,0.3555415570735931,0.0,0.0,0.0,96.62809753417967,201.0,-811.4296875,-0.0,1139.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.0501026846468448,296.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.0527605377137661,296.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.0389687530696392,296.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.0527605377137661,296.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.2502732872962951,287.991943359375,291.1499938964844,286.4068908691406,285.4815368652344,286.4546203613281,296.7506103515625,287.8941345214844,1.0,0.9301829934120178,1.0,0.050000000745058,0.0,1.0,-0.5336812138557434,0.5309814214706421,0.0026998028624802,0.3684608340263366,0.0,0.0,0.0,138.2922821044922,189.0,-616.255126953125,-0.0,1258.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.0501026846468448,296.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.0527605377137661,296.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.0389687530696392,296.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.0527605377137661,296.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.3736351728439331,0.050000000745058,0.2502732872962951,287.991943359375,291.1499938964844,286.4068908691406,285.4815368652344,286.4546203613281,296.7506103515625,287.8941345214844,1.0,0.9301829934120178,1.0,0.050000000745058,0.0,1.0,-0.5336812138557434,0.5309814214706421,0.0026998028624802,0.3684608340263366,0.0,0.0,0.0,138.2922821044922,189.0,-616.255126953125,-0.0,1258.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.0508676059544086,296.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.053566038608551,296.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.0395636931061744,296.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.053566038608551,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.2540942132472992,287.6044921875,291.1499938964844,286.45001220703125,285.5099792480469,286.4977722167969,296.7126770019531,287.53302001953125,1.0,0.9442811012268066,1.0,0.050000000745058,0.0,1.0,-0.5419297814369202,0.5391781330108643,0.002751656807959,0.3748325407505035,0.0,0.0,0.0,158.7522735595703,177.0,-452.1971435546875,-0.0,1319.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.0508676059544086,296.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.053566038608551,296.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.0395636931061744,296.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.053566038608551,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.3614626228809356,0.050000000745058,0.2540942132472992,287.6044921875,291.1499938964844,286.45001220703125,285.5099792480469,286.4977722167969,296.7126770019531,287.53302001953125,1.0,0.9442811012268066,1.0,0.050000000745058,0.0,1.0,-0.5419297814369202,0.5391781330108643,0.002751656807959,0.3748325407505035,0.0,0.0,0.0,158.7522735595703,177.0,-452.1971435546875,-0.0,1319.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.0511437058448791,296.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.053856786340475,296.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.0397784374654293,296.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.053856786340475,296.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.2554734051227569,287.32373046875,291.1499938964844,286.4937744140625,285.5397644042969,286.5410461425781,296.6832580566406,287.27203369140625,1.0,0.9491724967956544,1.0,0.050000000745058,0.0,1.0,-0.5449317693710327,0.5421611070632935,0.0027706415858119,0.3771563172340393,0.0,0.0,0.0,166.1377716064453,165.0,-322.5419616699219,-0.0,1341.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.0511437058448791,296.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.053856786340475,296.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.0397784374654293,296.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.053856786340475,296.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.334716796875,0.3575896322727203,0.050000000745058,0.2554734051227569,287.32373046875,291.1499938964844,286.4937744140625,285.5397644042969,286.5410461425781,296.6832580566406,287.27203369140625,1.0,0.9491724967956544,1.0,0.050000000745058,0.0,1.0,-0.5449317693710327,0.5421611070632935,0.0027706415858119,0.3771563172340393,0.0,0.0,0.0,166.1377716064453,165.0,-322.5419616699219,-0.0,1341.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.3577159345149994,0.050000000745058,0.0511344112455844,296.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.3577159345149994,0.050000000745058,0.0538469962775707,296.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.3577159345149994,0.050000000745058,0.0397712104022502,296.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.3577159345149994,0.050000000745058,0.0538469962775707,296.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.3577159345149994,0.050000000745058,0.2554269731044769,287.1385803222656,291.1499938964844,286.5365295410156,285.56964111328125,286.583251953125,296.6671142578125,287.1008605957031,1.0,0.9487705230712892,1.0,0.050000000745058,0.0,1.0,-0.5448664426803589,0.5420962572097778,0.0027702280785888,0.3771225214004516,0.0,0.0,0.0,165.88963317871094,165.0,-229.7957763671875,-0.0,1340.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.3578338325023651,0.050000000745058,0.0511257573962211,296.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.3578338325023651,0.050000000745058,0.0538378842175006,296.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.3578338325023651,0.050000000745058,0.0397644750773906,296.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.3578338325023651,0.050000000745058,0.0538378842175006,296.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.3578338325023651,0.050000000745058,0.2553837299346924,287.1251220703125,291.1499938964844,286.5403747558594,285.57232666015625,286.5870361328125,296.6661376953125,287.0884704589844,1.0,0.9485896229743958,1.0,0.050000000745058,0.0,1.0,-0.5447764992713928,0.5420068502426147,0.0027696581091731,0.3770552575588226,0.0,0.0,0.0,165.6581573486328,153.0,-222.7335968017578,-0.0,1340.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572814941406,0.3589527904987335,0.050000000745058,0.0510444641113281,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572814941406,0.3589527904987335,0.050000000745058,0.0537522807717323,296.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572814941406,0.3589527904987335,0.050000000745058,0.0397012494504451,296.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572814941406,0.3589527904987335,0.050000000745058,0.0537522807717323,296.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572814941406,0.3589527904987335,0.050000000745058,0.25497767329216,287.0509033203125,291.1499938964844,286.56463623046875,285.5896301269531,286.61102294921875,296.6617431640625,287.0203857421875,1.0,0.94695246219635,1.0,0.050000000745058,0.0,1.0,-0.5439218878746033,0.541157603263855,0.0027642482891678,0.376411497592926,0.0,0.0,0.0,163.48416137695312,153.0,-182.4412078857422,-0.0,1333.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.13671875,0.2997520864009857,0.050000000745058,0.059627741575241,296.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13671875,0.2997520864009857,0.050000000745058,0.0627908855676651,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13671875,0.2997520864009857,0.050000000745058,0.046377133578062,296.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.13671875,0.2997520864009857,0.050000000745058,0.0627908855676651,296.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13671875,0.2997520864009857,0.050000000745058,0.2978529334068298,287.1585693359375,291.1499938964844,286.5895690917969,285.6075134277344,289.0711364746094,296.6589660644531,287.22320556640625,1.0,0.8735796213150024,1.0,0.050000000745058,0.0476019866764545,1.0,-0.6478968858718872,0.3973908126354217,0.2505060732364654,0.2007183283567428,0.0,0.0,0.0,393.0418701171875,141.0,302.1788330078125,-0.0,1387.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.0657447203993797,296.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.0692323595285415,296.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.0511347837746143,296.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.0692323595285415,296.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.3284085094928741,289.22412109375,291.1499938964844,286.6411437988281,285.6451416015625,293.8876647949219,296.64697265625,289.502197265625,1.0,0.6011475920677185,1.0,0.050000000745058,0.1428059488534927,1.0,-0.7008793354034424,0.0042126146145164,0.6966667175292969,-0.1899192482233047,0.0,0.0,0.0,556.6887817382812,129.0,2411.6064453125,-0.0,693.0267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.0657447203993797,296.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.0692323595285415,296.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.0511347837746143,296.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.0692323595285415,296.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.2828901410102844,0.050000000745058,0.3284085094928741,289.22412109375,291.1499938964844,286.6411437988281,285.6451416015625,293.8876647949219,296.64697265625,289.502197265625,1.0,0.6011475920677185,1.0,0.050000000745058,0.1428059488534927,1.0,-0.7008793354034424,0.0042126146145164,0.6966667175292969,-0.1899192482233047,0.0,0.0,0.0,556.6887817382812,129.0,2411.6064453125,-0.0,693.0267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.0586667843163013,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.0617789477109909,296.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.045629721134901,296.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.0617789477109909,296.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.2930527329444885,290.31396484375,291.1499938964844,286.6949157714844,285.6849670410156,293.8230285644531,296.6718444824219,290.4784851074219,1.0,0.4901395440101623,1.0,0.050000000745058,0.2380099296569824,1.0,-0.6146098971366882,0.0011738649336621,0.6134360432624817,-0.1675798445940017,0.0,0.0,0.0,367.3038330078125,117.0,1664.9105224609375,-0.0,406.4341430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.0586667843163013,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.0617789477109909,296.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.045629721134901,296.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.0617789477109909,296.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.303477019071579,0.050000000745058,0.2930527329444885,290.31396484375,291.1499938964844,286.6949157714844,285.6849670410156,293.8230285644531,296.6718444824219,290.4784851074219,1.0,0.4901395440101623,1.0,0.050000000745058,0.2380099296569824,1.0,-0.6146098971366882,0.0011738649336621,0.6134360432624817,-0.1675798445940017,0.0,0.0,0.0,367.3038330078125,117.0,1664.9105224609375,-0.0,406.4341430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.0548528805375099,296.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.0577627271413803,296.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.0426633544266223,296.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.0577627271413803,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.2740015089511871,291.0710144042969,291.1499938964844,286.75067138671875,285.7268371582031,293.80963134765625,296.71563720703125,291.21368408203125,1.0,0.4202141463756561,1.0,0.050000000745058,0.2693445086479187,1.0,-0.5844630002975464,0.0008229365921579,0.5836400389671326,-0.1699854433536529,0.0,0.0,0.0,265.27655029296875,105.0,1194.51416015625,-0.0,276.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.0548528805375099,296.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.0577627271413803,296.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.0426633544266223,296.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.0577627271413803,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.3228003978729248,0.050000000745058,0.2740015089511871,291.0710144042969,291.1499938964844,286.75067138671875,285.7268371582031,293.80963134765625,296.71563720703125,291.21368408203125,1.0,0.4202141463756561,1.0,0.050000000745058,0.2693445086479187,1.0,-0.5844630002975464,0.0008229365921579,0.5836400389671326,-0.1699854433536529,0.0,0.0,0.0,265.27655029296875,105.0,1194.51416015625,-0.0,276.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.0526103749871254,296.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.0554012581706047,296.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.0409191809594631,296.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.0554012581706047,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.2627997100353241,291.6876525878906,291.1499938964844,286.8082275390625,285.7705383300781,293.8266296386719,296.7677001953125,291.8077697753906,1.0,0.3723670840263366,1.0,0.050000000745058,0.3006791174411773,1.0,-0.5605736374855042,0.00059826701181,0.5599753856658936,-0.165214791893959,0.0,0.0,0.0,205.2930603027344,93.0,884.9096069335938,-0.0,206.86495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.0526103749871254,296.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.0554012581706047,296.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.0409191809594631,296.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.0554012581706047,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.3406380712985992,0.050000000745058,0.2627997100353241,291.6876525878906,291.1499938964844,286.8082275390625,285.7705383300781,293.8266296386719,296.7677001953125,291.8077697753906,1.0,0.3723670840263366,1.0,0.050000000745058,0.3006791174411773,1.0,-0.5605736374855042,0.00059826701181,0.5599753856658936,-0.165214791893959,0.0,0.0,0.0,205.2930603027344,93.0,884.9096069335938,-0.0,206.86495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272155761719,0.3491948843002319,0.050000000745058,0.0518106706440448,296.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272155761719,0.3491948843002319,0.050000000745058,0.0545591339468956,296.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272155761719,0.3491948843002319,0.050000000745058,0.0402971878647804,296.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272155761719,0.3491948843002319,0.050000000745058,0.0545591339468956,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272155761719,0.3491948843002319,0.050000000745058,0.2588050365447998,291.9493408203125,291.1499938964844,286.83758544921875,285.79302978515625,293.841796875,296.7952575683594,292.0585632324219,1.0,0.3536490797996521,1.0,0.050000000745058,0.3163464069366455,1.0,-0.552059531211853,0.0005154405371285,0.5515441298484802,-0.1634711176156997,0.0,0.0,0.0,183.90370178222656,93.0,767.9815673828125,-0.0,183.1820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.3576160669326782,0.050000000745058,0.0511417873203754,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.3576160669326782,0.050000000745058,0.053854763507843,296.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.3576160669326782,0.050000000745058,0.0397769436240196,296.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.3576160669326782,0.050000000745058,0.053854763507843,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.3576160669326782,0.050000000745058,0.2554638087749481,292.18377685546875,291.1499938964844,286.8673400878906,285.81591796875,293.8598022460937,296.8233947753906,292.2826843261719,1.0,0.3373450338840484,1.0,0.050000000745058,0.3050920665264129,1.0,-0.5449293255805969,0.0005487567977979,0.5443806052207947,-0.161878615617752,0.0,0.0,0.0,166.01385498046875,81.0,668.969482421875,-0.0,164.05673217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.0500904992222785,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.0527477040886879,296.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.0389592759311199,296.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.0527477040886879,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.2502124011516571,292.5801696777344,291.1499938964844,286.92779541015625,285.8627319335937,293.90191650390625,296.88055419921875,292.6608581542969,1.0,0.3099587261676788,1.0,0.050000000745058,0.2825833559036255,1.0,-0.5337258577346802,0.0006463154568336,0.5330795645713806,-0.1592714488506317,0.0,0.0,0.0,137.89759826660156,69.0,513.4478149414062,-0.0,134.97413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.0500904992222785,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.0527477040886879,296.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.0389592759311199,296.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.0527477040886879,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5637512207031,0.3738484680652618,0.050000000745058,0.2502124011516571,292.5801696777344,291.1499938964844,286.92779541015625,285.8627319335937,293.90191650390625,296.88055419921875,292.6608581542969,1.0,0.3099587261676788,1.0,0.050000000745058,0.2825833559036255,1.0,-0.5337258577346802,0.0006463154568336,0.5330795645713806,-0.1592714488506317,0.0,0.0,0.0,137.89759826660156,69.0,513.4478149414062,-0.0,134.97413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.0492822751402854,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.05189660936594,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.0383306592702865,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.05189660936594,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.2461751699447631,292.8971252441406,291.1499938964844,286.98944091796875,285.9108581542969,293.94952392578125,296.9384765625,292.9628601074219,1.0,0.2871190905570984,1.0,0.050000000745058,0.2600746750831604,1.0,-0.5251139998435974,0.000768561323639,0.5243454575538635,-0.1571500450372696,0.0,0.0,0.0,116.28328704833984,57.0,399.7742614746094,-0.0,113.4412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.0492822751402854,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.05189660936594,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.0383306592702865,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.05189660936594,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837585449219,0.3895300924777984,0.050000000745058,0.2461751699447631,292.8971252441406,291.1499938964844,286.98944091796875,285.9108581542969,293.94952392578125,296.9384765625,292.9628601074219,1.0,0.2871190905570984,1.0,0.050000000745058,0.2600746750831604,1.0,-0.5251139998435974,0.000768561323639,0.5243454575538635,-0.1571500450372696,0.0,0.0,0.0,116.28328704833984,57.0,399.7742614746094,-0.0,113.4412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.048605915158987,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.0511843711137771,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.0378045998513698,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.0511843711137771,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.2427966147661209,293.152099609375,291.1499938964844,287.05206298828125,285.9600830078125,294.0008239746094,296.9971923828125,293.20587158203125,1.0,0.2671251893043518,1.0,0.050000000745058,0.2102409899234771,1.0,-0.5179097652435303,0.0011627041967585,0.5167470574378967,-0.1550290733575821,0.0,0.0,0.0,98.19637298583984,45.0,315.7496643066406,-0.0,96.43414306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.048605915158987,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.0511843711137771,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.0378045998513698,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.0511843711137771,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.4033875465393066,0.050000000745058,0.2427966147661209,293.152099609375,291.1499938964844,287.05206298828125,285.9600830078125,294.0008239746094,296.9971923828125,293.20587158203125,1.0,0.2671251893043518,1.0,0.050000000745058,0.2102409899234771,1.0,-0.5179097652435303,0.0011627041967585,0.5167470574378967,-0.1550290733575821,0.0,0.0,0.0,98.19637298583984,45.0,315.7496643066406,-0.0,96.43414306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.0480120033025741,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.0505589507520198,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.0373426713049411,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.0505589507520198,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.2398298978805542,293.35821533203125,291.1499938964844,287.11541748046875,286.0101928710937,294.055419921875,297.0576171875,293.40264892578125,1.0,0.248990461230278,1.0,0.050000000745058,0.1604073047637939,1.0,-0.5123786330223083,0.0018114702543243,0.5105671882629395,-0.1535963416099548,0.0,0.0,0.0,82.31500244140625,33.0,254.08575439453125,-0.0,82.41450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
