time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867040,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.0480120033025741,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.0505589507520198,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.0373426713049411,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.0505589507520198,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.4176203608512878,0.050000000745058,0.2398298978805542,293.35821533203125,291.1499938964844,287.11541748046875,286.0101928710937,294.055419921875,297.0576171875,293.40264892578125,1.0,0.248990461230278,1.0,0.050000000745058,0.1604073047637939,1.0,-0.5123786330223083,0.0018114702543243,0.5105671882629395,-0.1535963416099548,0.0,0.0,0.0,82.31500244140625,33.0,254.08575439453125,-0.0,82.41450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4378967285156,0.427822858095169,0.050000000745058,0.047689750790596,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4378967285156,0.427822858095169,0.050000000745058,0.050219602882862,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4378967285156,0.427822858095169,0.050000000745058,0.0370920300483703,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4378967285156,0.427822858095169,0.050000000745058,0.050219602882862,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4378967285156,0.427822858095169,0.050000000745058,0.2382201850414276,293.4460144042969,291.1499938964844,287.1473083496094,286.0355224609375,294.0840759277344,297.0890808105469,293.48651123046875,1.0,0.2408210039138794,1.0,0.050000000745058,0.1354904621839523,1.0,-0.5078677535057068,0.0030017725657671,0.5048660039901733,-0.1504903137683868,0.0,0.0,0.0,73.69820404052734,33.0,229.3155975341797,-0.0,76.36375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150756835937,0.4528568089008331,0.050000000745058,0.0471329130232334,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150756835937,0.4528568089008331,0.050000000745058,0.0496332272887229,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150756835937,0.4528568089008331,0.050000000745058,0.0366589315235614,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150756835937,0.4528568089008331,0.050000000745058,0.0496332272887229,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150756835937,0.4528568089008331,0.050000000745058,0.235438659787178,293.5220642089844,291.1499938964844,287.1792907714844,286.06103515625,294.1120910644531,297.1214904785156,293.5586853027344,1.0,0.2354216426610946,1.0,0.050000000745058,0.1083923727273941,1.0,-0.5001319050788879,0.0083148926496505,0.4918170273303985,-0.1419682055711746,0.0,0.0,0.0,58.809112548828125,25.0,205.41978454589844,-0.0,71.71834564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6773681640625,0.6321021318435669,0.050000000745058,0.0122307064011693,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6767883300781,0.6321021318435669,0.050000000745058,0.0128795225173234,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.6321021318435669,0.050000000745058,0.0095127718523144,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6765441894531,0.6321021318435669,0.050000000745058,0.0128795225173234,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6782531738281,0.6321021318435669,0.050000000745058,0.0610949099063873,293.6784973144531,291.1499938964844,287.2435302734375,286.1123962402344,293.7622375488281,297.1782531738281,293.59552001953125,1.0,0.2505196928977966,1.0,0.050000000745058,0.054196186363697,1.0,-0.1289982348680496,0.0479619614779949,0.0810362696647644,-0.0023372147697955,0.0,0.0,0.0,1.3436607122421265,45.0,69.70494842529297,-0.0,22.01348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6773681640625,0.6321021318435669,0.050000000745058,0.0122307064011693,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6767883300781,0.6321021318435669,0.050000000745058,0.0128795225173234,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.6321021318435669,0.050000000745058,0.0095127718523144,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6765441894531,0.6321021318435669,0.050000000745058,0.0128795225173234,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6782531738281,0.6321021318435669,0.050000000745058,0.0610949099063873,293.6784973144531,291.1499938964844,287.2435302734375,286.1123962402344,293.7622375488281,297.1782531738281,293.59552001953125,1.0,0.2505196928977966,1.0,0.050000000745058,0.054196186363697,1.0,-0.1289982348680496,0.0479619614779949,0.0810362696647644,-0.0023372147697955,0.0,0.0,0.0,1.3436607122421265,45.0,69.70494842529297,-0.0,22.01348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.65203857421875,0.5449994206428528,0.050000000745058,0.0055499151349067,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6517028808594,0.5449994206428528,0.050000000745058,0.0058443280868232,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6515808105469,0.5449994206428528,0.050000000745058,0.0043166005052626,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.65155029296875,0.5449994206428528,0.050000000745058,0.0058443280868232,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.652587890625,0.5449994206428528,0.050000000745058,0.0277229752391576,293.6448669433594,291.1499938964844,287.2762756347656,286.138671875,292.1515808105469,297.1937561035156,293.553955078125,1.0,0.2604666948318481,1.0,0.050000000745058,0.0266271978616714,1.0,-0.0590346120297908,0.0527386292815208,0.0062959822826087,0.023288195952773,0.0,0.0,0.0,0.5627014636993408,45.0,-66.89110565185547,-0.0,10.840164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6321105957031,0.5429373979568481,0.050000000745058,0.0054493770003318,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6318664550781,0.5429373979568481,0.050000000745058,0.0057384567335247,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6317749023437,0.5429373979568481,0.050000000745058,0.0042384043335914,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6317749023437,0.5429373979568481,0.050000000745058,0.0057384567335247,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6324768066406,0.5429373979568481,0.050000000745058,0.0272207669913768,293.6210327148437,291.1499938964844,287.30792236328125,286.16412353515625,290.3659362792969,297.2112121582031,293.53619384765625,1.0,0.2723577320575714,1.0,0.050000000745058,0.0,1.0,-0.0579398237168788,0.0576186329126358,0.0003211919392924,0.0285857338458299,0.0,0.0,0.0,0.5523258447647095,65.0,-172.5806884765625,-0.0,11.62322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5843505859375,0.567371129989624,0.050000000745058,0.0067404243163764,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.584228515625,0.567371129989624,0.050000000745058,0.0070979911834001,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5841979980469,0.567371129989624,0.050000000745058,0.0052425521425902,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5841979980469,0.567371129989624,0.050000000745058,0.0070979911834001,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5845031738281,0.567371129989624,0.050000000745058,0.0336698144674301,293.5687255859375,291.1499938964844,287.3722229003906,286.2159729003906,288.333984375,297.2692565917969,293.51239013671875,1.0,0.3037316501140594,1.0,0.050000000745058,0.0,1.0,-0.0716466605663299,0.0713270008563995,0.0003196589823346,0.0383286289870739,0.0,0.0,0.0,0.7075739502906799,85.0,-269.6121520996094,-0.0,17.821521759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5843505859375,0.567371129989624,0.050000000745058,0.0067404243163764,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.584228515625,0.567371129989624,0.050000000745058,0.0070979911834001,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5841979980469,0.567371129989624,0.050000000745058,0.0052425521425902,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5841979980469,0.567371129989624,0.050000000745058,0.0070979911834001,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5845031738281,0.567371129989624,0.050000000745058,0.0336698144674301,293.5687255859375,291.1499938964844,287.3722229003906,286.2159729003906,288.333984375,297.2692565917969,293.51239013671875,1.0,0.3037316501140594,1.0,0.050000000745058,0.0,1.0,-0.0716466605663299,0.0713270008563995,0.0003196589823346,0.0383286289870739,0.0,0.0,0.0,0.7075739502906799,85.0,-269.6121520996094,-0.0,17.821521759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5533142089844,0.5838168859481812,0.050000000745058,0.0077691944316029,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5532531738281,0.5838168859481812,0.050000000745058,0.0081813363358378,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5532531738281,0.5838168859481812,0.050000000745058,0.0060427067801356,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.5532531738281,0.5838168859481812,0.050000000745058,0.0081813363358378,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5534362792969,0.5838168859481812,0.050000000745058,0.038808736950159,293.5372314453125,291.1499938964844,287.40948486328125,286.24615478515625,287.84405517578125,297.3148193359375,293.4830627441406,1.0,0.3264454007148742,1.0,0.050000000745058,0.0,1.0,-0.0825451537966728,0.082176573574543,0.0003685844130814,0.0459695383906364,0.0,0.0,0.0,0.8307363986968994,85.0,-311.7763061523437,-0.0,23.693941116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5282897949219,0.5959943532943726,0.050000000745058,0.0086469054222106,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5282592773437,0.5959943532943726,0.050000000745058,0.0091056078672409,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5282287597656,0.5959943532943726,0.050000000745058,0.0067253708839416,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5282287597656,0.5959943532943726,0.050000000745058,0.0091056078672409,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5283508300781,0.5959943532943726,0.050000000745058,0.043193083256483,293.5120544433594,291.1499938964844,287.4362487792969,286.267822265625,287.664794921875,297.35076904296875,293.44891357421875,1.0,0.3448076248168945,1.0,0.050000000745058,0.0,1.0,-0.0919131115078926,0.0915023759007453,0.0004107400891371,0.0525167062878608,0.0,0.0,0.0,0.9361146688461304,105.0,-344.6739501953125,-0.0,29.395309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916076660156,0.6106056571006775,0.050000000745058,0.009872768074274,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916076660156,0.6106056571006775,0.050000000745058,0.0103965001180768,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4915771484375,0.6106056571006775,0.050000000745058,0.0076788193546235,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4915771484375,0.6106056571006775,0.050000000745058,0.0103965001180768,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.6106056571006775,0.050000000745058,0.0493165180087089,293.474365234375,291.1499938964844,287.4681091308594,286.293701171875,287.5675048828125,297.3951110839844,293.3888854980469,1.0,0.3689221739768982,1.0,0.050000000745058,0.0,1.0,-0.1049567237496376,0.1044871136546135,0.0004696127143688,0.0616167448461055,0.0,0.0,0.0,1.083027958869934,105.0,-388.5588073730469,-0.0,38.38847351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4404602050781,0.6245841383934021,0.050000000745058,0.0113301826640963,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4404602050781,0.6245841383934021,0.050000000745058,0.0119312275201082,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4404602050781,0.6245841383934021,0.050000000745058,0.0088123641908168,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4404602050781,0.6245841383934021,0.050000000745058,0.0119312275201082,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.44049072265625,0.6245841383934021,0.050000000745058,0.0565966069698333,293.4201965332031,291.1499938964844,287.4997863769531,286.3194885253906,287.5452575683594,297.4388122558594,293.3013916015625,1.0,0.3954806923866272,1.0,0.050000000745058,0.0,1.0,-0.1202730610966682,0.1197340190410614,0.0005390410078689,0.0722913444042205,0.0,0.0,0.0,1.2566556930541992,125.0,-438.1197509765625,-0.0,50.592018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2995910644531,0.6473773717880249,0.050000000745058,0.0142015591263771,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2995910644531,0.6473773717880249,0.050000000745058,0.0149549255147576,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2995910644531,0.6473773717880249,0.050000000745058,0.0110456570982933,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2995910644531,0.6473773717880249,0.050000000745058,0.0149549255147576,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2995910644531,0.6473773717880249,0.050000000745058,0.070939727127552,293.26910400390625,291.1499938964844,287.5513610839844,286.36151123046875,287.5746459960937,297.5043029785156,293.0831298828125,1.0,0.4441436231136322,1.0,0.050000000745058,0.0,1.0,-0.1508350074291229,0.1501562893390655,0.0006787154707126,0.0935958325862884,0.0,0.0,0.0,1.6017897129058838,125.0,-530.67529296875,-0.0,79.91837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2550048828125,0.652731716632843,0.050000000745058,0.0149255814030766,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2550048828125,0.652731716632843,0.050000000745058,0.0157173555344343,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2550048828125,0.652731716632843,0.050000000745058,0.0116087859496474,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2550048828125,0.652731716632843,0.050000000745058,0.0157173555344343,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2550048828125,0.652731716632843,0.050000000745058,0.0745563730597496,293.22149658203125,291.1499938964844,287.5626525878906,286.3707275390625,287.58563232421875,297.5173034667969,293.0203552246094,1.0,0.4557172358036041,1.0,0.050000000745058,0.0,1.0,-0.1585606932640075,0.1578463912010193,0.0007142976974137,0.0989877209067344,0.0,0.0,0.0,1.689165115356445,145.0,-552.619140625,-0.0,88.41698455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.0196323730051517,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.0206738356500864,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.015269624069333,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.0206738356500864,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.0980677679181099,292.83404541015625,291.1499938964844,287.6246337890625,286.4214172363281,287.6519470214844,297.5789489746094,292.5639953613281,1.0,0.525409460067749,1.0,0.050000000745058,0.0,1.0,-0.2085271626710891,0.2075795233249664,0.0009476451668888,0.133971706032753,0.0,0.0,0.0,2.258760452270508,165.0,-677.7265625,-0.0,154.53543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.0196323730051517,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.0206738356500864,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.015269624069333,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.0206738356500864,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851013183594,0.6845731735229492,0.050000000745058,0.0980677679181099,292.83404541015625,291.1499938964844,287.6246337890625,286.4214172363281,287.6519470214844,297.5789489746094,292.5639953613281,1.0,0.525409460067749,1.0,0.050000000745058,0.0,1.0,-0.2085271626710891,0.2075795233249664,0.0009476451668888,0.133971706032753,0.0,0.0,0.0,2.258760452270508,165.0,-677.7265625,-0.0,154.53543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3297424316406,0.7167401909828186,0.050000000745058,0.02511977404356,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3297424316406,0.7167401909828186,0.050000000745058,0.0264523308724164,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3297424316406,0.7167401909828186,0.050000000745058,0.0195376016199588,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3297424316406,0.7167401909828186,0.050000000745058,0.0264523308724164,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3297424316406,0.7167401909828186,0.050000000745058,0.1254784762859344,292.2682800292969,291.1499938964844,287.6814270019531,286.46795654296875,287.7136535644531,297.6217346191406,291.976806640625,1.0,0.5988812446594238,1.0,0.050000000745058,0.0,1.0,-0.2669244110584259,0.2656954228878021,0.0012289871228858,0.1752199679613113,0.0,0.0,0.0,2.908522605895996,165.0,-784.7432861328125,-0.0,256.9226379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.7205051183700562,0.050000000745058,0.0255564507097005,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.7205051183700562,0.050000000745058,0.026912173256278,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.7205051183700562,0.050000000745058,0.0198772381991148,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.7205051183700562,0.050000000745058,0.026912173256278,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.7205051183700562,0.050000000745058,0.1276597529649734,292.2200622558594,291.1499938964844,287.6854858398437,286.4713134765625,287.7180480957031,297.62432861328125,291.9290466308594,1.0,0.604533851146698,1.0,0.050000000745058,0.0,1.0,-0.2716371417045593,0.2703849971294403,0.001252168091014,0.1785688996315002,0.0,0.0,0.0,2.940274238586426,185.0,-791.4473266601562,-0.0,266.3520202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.7492960095405579,0.050000000745058,0.0290720909833908,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.7492960095405579,0.050000000745058,0.030614310875535,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.7492960095405579,0.050000000745058,0.0226116254925727,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.7492960095405579,0.050000000745058,0.030614310875535,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.7492960095405579,0.050000000745058,0.1452211141586303,291.8373718261719,291.1499938964844,287.7156677246094,286.49609375,287.7503967285156,297.6416015625,291.5576477050781,1.0,0.6480231881141663,1.0,0.050000000745058,0.0,1.0,-0.3087746798992157,0.3073370158672333,0.0014376547187566,0.205097422003746,0.0,0.0,0.0,3.1854939460754395,185.0,-834.8225708007812,-0.0,348.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49005126953125,0.779539167881012,0.050000000745058,0.0328309871256351,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49005126953125,0.779539167881012,0.050000000745058,0.0345726124942302,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49005126953125,0.779539167881012,0.050000000745058,0.025535212829709,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49005126953125,0.779539167881012,0.050000000745058,0.0345726124942302,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49005126953125,0.779539167881012,0.050000000745058,0.1639975905418396,291.4307556152344,291.1499938964844,287.7450561523437,286.520263671875,287.78179931640625,297.6552124023437,291.1730651855469,1.0,0.693233072757721,1.0,0.050000000745058,0.0,1.0,-0.3488365709781647,0.3471927046775818,0.0016438741004094,0.2340049594640731,0.0,0.0,0.0,3.4533584117889404,205.0,-864.2899169921875,-0.0,450.2153625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8112164735794067,0.050000000745058,0.0369808077812194,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8112164735794067,0.050000000745058,0.0389425680041313,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8112164735794067,0.050000000745058,0.02876284904778,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8112164735794067,0.050000000745058,0.0389425680041313,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8112164735794067,0.050000000745058,0.1847267895936966,291.0052490234375,291.1499938964844,287.77447509765625,286.54449462890625,287.8130798339844,297.6653747558594,290.77789306640625,1.0,0.741441011428833,1.0,0.050000000745058,0.0,1.0,-0.3928631842136383,0.390984445810318,0.0018787577282637,0.2661624550819397,0.0,0.0,0.0,3.756502628326416,205.0,-876.906005859375,-0.0,580.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6355895996094,0.8396300673484802,0.050000000745058,0.0413735546171665,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6355895996094,0.8396300673484802,0.050000000745058,0.0435683466494083,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6355895996094,0.8396300673484802,0.050000000745058,0.0321794301271438,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6355895996094,0.8396300673484802,0.050000000745058,0.0435683466494083,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6355895996094,0.8393681049346924,0.1427006423473358,0.2064646780490875,290.5880126953125,291.04998779296875,287.8031311035156,286.568115234375,287.84344482421875,297.6719055175781,290.39422607421875,1.0,0.7913087606430054,1.0,0.050000000745058,0.0,1.0,-0.4394914805889129,0.4373534023761749,0.0021380654070526,0.3007119596004486,0.0,0.0,0.0,4.0907368659973145,223.0,-871.3998413085938,-0.0,739.7477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98687744140625,0.7661146521568298,0.1358866840600967,0.0451524034142494,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98687744140625,0.7661146521568298,0.050000000745058,0.0475476533174514,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98687744140625,0.7661146521568298,0.050000000745058,0.0351185351610183,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98687744140625,0.7661146521568298,0.050000000745058,0.0475476533174514,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745483398437,0.8044322729110718,0.1482084989547729,0.2602785527706146,289.9437561035156,291.04998779296875,287.84942626953125,286.6063537597656,287.8925476074219,297.67510986328125,289.8054504394531,1.0,0.8771074414253235,1.0,0.050000000745058,0.0,1.0,-0.5209423899650574,0.5183218121528625,0.0026206062175333,0.3622937500476837,0.0,0.0,0.0,6.244441986083984,223.0,-819.7462158203125,-0.0,1080.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.9257019758224488,0.1362662762403488,0.0767601579427719,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563537597656,0.7743209600448608,0.050000000745058,0.0475403070449829,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563537597656,0.7743209600448608,0.050000000745058,0.0351131074130535,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563537597656,0.7743209600448608,0.050000000745058,0.0475403070449829,297.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8435363769531,0.7959458231925964,0.1492955088615417,0.2444368153810501,289.81231689453125,290.95001220703125,287.8594665527344,286.6146545410156,287.9031982421875,297.6739501953125,289.6854553222656,1.0,0.896847128868103,1.0,0.050000000745058,0.0,1.0,-0.5399819016456604,0.5372425317764282,0.0027393721975386,0.376932680606842,0.0,0.0,0.0,6.208917617797852,243.0,-802.4329223632812,-0.0,1170.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1879577636719,0.8384217619895935,0.1381384432315826,0.0679658576846122,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.7337452173233032,0.050000000745058,0.0475839227437973,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.7337452173233032,0.050000000745058,0.0351453237235546,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.7337452173233032,0.050000000745058,0.0475839227437973,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18798828125,0.8384217619895935,0.1540056616067886,0.339503526687622,289.1743469238281,290.8500061035156,287.91387939453125,286.65966796875,287.9610595703125,297.6571655273437,289.10986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6456127166748047,0.6421682238578796,0.0034444625489413,0.4585552513599396,0.0,0.0,0.0,8.192710876464844,263.0,-671.3087158203125,-0.0,1761.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1879577636719,0.8384217619895935,0.1381384432315826,0.0679658576846122,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.7337452173233032,0.050000000745058,0.0475839227437973,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.7337452173233032,0.050000000745058,0.0351453237235546,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.7337452173233032,0.050000000745058,0.0475839227437973,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18798828125,0.8384217619895935,0.1540056616067886,0.339503526687622,289.1743469238281,290.8500061035156,287.91387939453125,286.65966796875,287.9610595703125,297.6571655273437,289.10986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6456127166748047,0.6421682238578796,0.0034444625489413,0.4585552513599396,0.0,0.0,0.0,8.192710876464844,263.0,-671.3087158203125,-0.0,1761.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.832182765007019,0.1401038169860839,0.0647122859954834,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.832182765007019,0.1316214799880981,0.0681451559066772,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.92108154296875,0.7394515872001648,0.050000000745058,0.0351396724581718,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.92108154296875,0.7394515872001648,0.1269403547048568,0.0475762747228145,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.832182765007019,0.1584291905164718,0.3232512772083282,288.89825439453125,290.8500061035156,287.96270751953125,286.7001647949219,288.0099792480469,297.6402282714844,288.8453063964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466284394264221,0.643176794052124,0.0034516472369432,0.4591361284255981,0.0,0.0,0.0,8.00700569152832,263.0,-441.2303771972656,-0.0,1768.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88775634765625,0.8302217721939087,0.1403176188468933,0.0637142285704612,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8875732421875,0.8302217721939087,0.1318636089563369,0.0670941472053527,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.90191650390625,0.7412797808647156,0.050000000745058,0.0351379588246345,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90093994140625,0.7756060361862183,0.1273022890090942,0.0546429120004177,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88775634765625,0.8302217721939087,0.1587969362735748,0.3182657659053802,288.8792724609375,290.75,287.9661865234375,286.7030334472656,288.0134582519531,297.6395874023437,288.8270568847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466459631919861,0.6431941986083984,0.0034517711028456,0.4591568112373352,0.0,0.0,0.0,7.948428153991699,283.0,-429.6871643066406,-0.0,1768.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471252441406,0.8241179585456848,0.1450532376766204,0.0606927275657653,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471252441406,0.8241179585456848,0.1367590278387069,0.0639123618602752,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470031738281,0.8241179585456848,0.1268501132726669,0.047205451875925,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470947265625,0.8241179585456848,0.1306345760822296,0.0639123618602752,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471252441406,0.8241179585456848,0.1652284264564514,0.3031727373600006,288.6393737792969,290.6499938964844,288.0161437988281,286.7445068359375,288.0633544921875,297.6405334472656,288.6026306152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432475447654724,0.0034521515481173,0.4592337906360626,0.0,0.0,0.0,7.771646022796631,303.0,-287.5145568847656,-0.0,1768.9810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471252441406,0.8241179585456848,0.1450532376766204,0.0606927275657653,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471252441406,0.8241179585456848,0.1367590278387069,0.0639123618602752,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470031738281,0.8241179585456848,0.1268501132726669,0.047205451875925,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470947265625,0.8241179585456848,0.1306345760822296,0.0639123618602752,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471252441406,0.8241179585456848,0.1652284264564514,0.3031727373600006,288.6393737792969,290.6499938964844,288.0161437988281,286.7445068359375,288.0633544921875,297.6405334472656,288.6026306152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432475447654724,0.0034521515481173,0.4592337906360626,0.0,0.0,0.0,7.771646022796631,303.0,-287.5145568847656,-0.0,1768.9810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5560302734375,0.8241174817085266,0.1476833075284958,0.0606924965977668,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5560302734375,0.8241174817085266,0.1395414769649505,0.0639121234416961,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5560302734375,0.8241174817085266,0.1288794428110122,0.047205276787281,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5560302734375,0.8241174817085266,0.1330303400754928,0.0639121234416961,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5560302734375,0.8241174817085266,0.168611079454422,0.3031716048717499,288.5497131347656,290.6499938964844,288.0401916503906,286.7644958496094,288.08740234375,297.6430053710937,288.5198669433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432475447654724,0.0034521513152867,0.4592504501342773,0.0,0.0,0.0,7.771816253662109,303.0,-232.421630859375,-0.0,1768.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831848144531,0.8241174221038818,0.150527223944664,0.0606924928724765,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831848144531,0.8241174221038818,0.1425600051879882,0.0639121159911155,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831848144531,0.8241174221038818,0.1312387883663177,0.0472052730619907,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831848144531,0.8241174221038818,0.1356958746910095,0.0639121159911155,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831848144531,0.8241174221038818,0.1721577793359756,0.3031715750694275,288.47808837890625,290.54998779296875,288.0635681152344,286.7839660644531,288.1107788085937,297.6469116210937,288.4540405273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592653810977936,0.0,0.0,0.0,7.771979808807373,323.0,-186.29977416992188,-0.0,1768.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1567870825529098,0.0606924854218959,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1492008119821548,0.0639121085405349,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1367169320583343,0.0472052656114101,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1416904479265213,0.0639121085405349,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1797214150428772,0.3031715452671051,288.3749389648437,290.45001220703125,288.1082763671875,286.8211669921875,288.1555480957031,297.65869140625,288.3600769042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432473659515381,0.0034521503839641,0.4592903256416321,0.0,0.0,0.0,7.77225399017334,343.0,-114.28289031982422,-0.0,1768.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1567870825529098,0.0606924854218959,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1492008119821548,0.0639121085405349,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1367169320583343,0.0472052656114101,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1416904479265213,0.0639121085405349,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3781433105469,0.8241174221038818,0.1797214150428772,0.3031715452671051,288.3749389648437,290.45001220703125,288.1082763671875,286.8211669921875,288.1555480957031,297.65869140625,288.3600769042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432473659515381,0.0034521503839641,0.4592903256416321,0.0,0.0,0.0,7.77225399017334,343.0,-114.28289031982422,-0.0,1768.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.1637901961803436,0.0606924779713153,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.156595379114151,0.0639121010899543,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.1430603563785553,0.0472052618861198,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.148484468460083,0.0639121010899543,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.1879211217164993,0.3031714856624603,288.31353759765625,290.3500061035156,288.1499938964844,286.8559875488281,288.1973876953125,297.6752624511719,288.30517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.459309309720993,0.0,0.0,0.0,7.772462368011475,363.0,-63.7589111328125,-0.0,1768.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
