time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869200,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.1637901961803436,0.0606924779713153,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.156595379114151,0.0639121010899543,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.1430603563785553,0.0472052618861198,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.148484468460083,0.0639121010899543,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8241174221038818,0.1879211217164993,0.3031714856624603,288.31353759765625,290.3500061035156,288.1499938964844,286.8559875488281,288.1973876953125,297.6752624511719,288.30517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.459309309720993,0.0,0.0,0.0,7.772462368011475,363.0,-63.7589111328125,-0.0,1768.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1711267232894897,0.060692474246025,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1643160879611969,0.0639121010899543,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1497748494148254,0.0472052581608295,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1556241065263748,0.0639121010899543,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1963718086481094,0.3031714856624603,288.2807922363281,290.25,288.1830444335937,286.88311767578125,288.2315368652344,297.69293212890625,288.2767944335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432473063468933,0.0034521496854722,0.4593226611614227,0.0,0.0,0.0,7.772608757019043,383.0,-29.764429092407227,-0.0,1768.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1711267232894897,0.060692474246025,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1643160879611969,0.0639121010899543,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1497748494148254,0.0472052581608295,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1556241065263748,0.0639121010899543,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8241174221038818,0.1963718086481094,0.3031714856624603,288.2807922363281,290.25,288.1830444335937,286.88311767578125,288.2315368652344,297.69293212890625,288.2767944335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432473063468933,0.0034521496854722,0.4593226611614227,0.0,0.0,0.0,7.772608757019043,383.0,-29.764429092407227,-0.0,1768.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.1784610897302627,0.0606924705207347,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.17203389108181,0.0639120936393737,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.1565015316009521,0.0472052544355392,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.1627676784992218,0.0639120936393737,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.2047572433948516,0.3031714558601379,288.2661437988281,290.1499938964844,288.20245361328125,286.89794921875,288.2520446777344,297.707763671875,288.26446533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521494526416,0.459331601858139,0.0,0.0,0.0,7.772706985473633,403.0,-10.48556423187256,-0.0,1768.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.1784610897302627,0.0606924705207347,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.17203389108181,0.0639120936393737,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.1565015316009521,0.0472052544355392,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.1627676784992218,0.0639120936393737,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.8241174221038818,0.2047572433948516,0.3031714558601379,288.2661437988281,290.1499938964844,288.20245361328125,286.89794921875,288.2520446777344,297.707763671875,288.26446533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521494526416,0.459331601858139,0.0,0.0,0.0,7.772706985473633,403.0,-10.48556423187256,-0.0,1768.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2629089355469,0.8241174221038818,0.1821406185626983,0.0606924705207347,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2629089355469,0.8241174221038818,0.1759078800678253,0.0639120936393737,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2629089355469,0.8241174221038818,0.1598800718784332,0.0472052544355392,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2629089355469,0.8241174221038818,0.1663545817136764,0.0639120936393737,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2629089355469,0.8241174221038818,0.2089437395334243,0.3031714558601379,288.2626647949219,290.1499938964844,288.20733642578125,286.9010314941406,288.25738525390625,297.7143859863281,288.2616271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521494526416,0.4593349993228912,0.0,0.0,0.0,7.772744178771973,403.0,-5.156809329986572,-0.0,1768.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.8251060843467712,0.1858055889606475,0.0611725151538848,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.8251060843467712,0.1797790825366974,0.0644176006317138,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.8251060843467712,0.1632515043020248,0.0475786216557025,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.8251060843467712,0.1699379384517669,0.0644176006317138,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.8251060843467712,0.213116243481636,0.3055693805217743,288.261474609375,290.04998779296875,288.2091369628906,286.9013671875,288.3186340332031,297.7206726074219,288.2625427246094,1.0,1.0,1.0,0.050000000745058,0.0080832187086343,1.0,-0.6518285870552063,0.6430788636207581,0.0087497429922223,0.4580771923065185,0.0,0.0,0.0,7.844254493713379,410.0,9.154990196228027,-0.0,1782.6788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.1927401274442672,0.0654308721423149,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.1872866451740265,0.0689018592238426,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.1697069406509399,0.0508906804025173,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.1768661588430404,0.0689018592238426,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.2211836129426956,0.3268407583236694,288.32232666015625,289.95001220703125,288.2040710449219,286.8941955566406,288.87750244140625,297.7294006347656,288.3512268066406,1.0,1.0,1.0,0.050000000745058,0.0242496561259031,1.0,-0.6972082257270813,0.6415573954582214,0.0556508190929889,0.4474147260189056,0.0,0.0,0.0,8.491927146911621,410.0,163.886962890625,-0.0,1904.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.1927401274442672,0.0654308721423149,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.1872866451740265,0.0689018592238426,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.1697069406509399,0.0508906804025173,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.1768661588430404,0.0689018592238426,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.833580493927002,0.2211836129426956,0.3268407583236694,288.32232666015625,289.95001220703125,288.2040710449219,286.8941955566406,288.87750244140625,297.7294006347656,288.3512268066406,1.0,1.0,1.0,0.050000000745058,0.0242496561259031,1.0,-0.6972082257270813,0.6415573954582214,0.0556508190929889,0.4474147260189056,0.0,0.0,0.0,8.491927146911621,410.0,163.886962890625,-0.0,1904.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.1975862383842468,0.0858173966407775,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.1934574246406555,0.0903698503971099,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.1745980381965637,0.0667468607425689,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.182454451918602,0.0903698503971099,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.2278344184160232,0.4286756813526153,288.7992248535156,289.45001220703125,288.18817138671875,286.8773498535156,290.93780517578125,297.7244567871094,288.9405212402344,1.0,1.0,1.0,0.050000000745058,0.0404160916805267,1.0,-0.9145768880844116,0.6335509419441223,0.2810258865356445,0.3980574011802673,0.0,0.0,0.0,11.878860473632812,410.0,901.805419921875,-0.0,2480.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.1975862383842468,0.0858173966407775,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.1934574246406555,0.0903698503971099,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.1745980381965637,0.0667468607425689,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.182454451918602,0.0903698503971099,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8696427941322327,0.2278344184160232,0.4286756813526153,288.7992248535156,289.45001220703125,288.18817138671875,286.8773498535156,290.93780517578125,297.7244567871094,288.9405212402344,1.0,1.0,1.0,0.050000000745058,0.0404160916805267,1.0,-0.9145768880844116,0.6335509419441223,0.2810258865356445,0.3980574011802673,0.0,0.0,0.0,11.878860473632812,410.0,901.805419921875,-0.0,2480.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324768066406,0.7025934457778931,0.1951874345541,0.1792119145393371,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13311767578125,0.7010643482208252,0.1951962262392044,0.1875597983598709,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10809326171875,0.6744645237922668,0.1746740639209747,0.1242468208074569,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1203918457031,0.6863800287246704,0.1838182657957077,0.1767236292362213,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658020019531,0.7385188341140747,0.2294315248727798,1.0448392629623413,292.2110290527344,288.95001220703125,288.1624450683594,286.8516540527344,295.2275085449219,297.66925048828125,292.4852294921875,1.0,1.0,1.0,0.050000000745058,0.0718362405896186,1.0,-2.1631789207458496,0.5394129753112793,1.6237659454345703,0.0489112362265586,0.0,0.0,0.0,111.03237915039062,398.0,3981.155517578125,-0.0,5360.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324768066406,0.7025934457778931,0.1951874345541,0.1792119145393371,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13311767578125,0.7010643482208252,0.1951962262392044,0.1875597983598709,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10809326171875,0.6744645237922668,0.1746740639209747,0.1242468208074569,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1203918457031,0.6863800287246704,0.1838182657957077,0.1767236292362213,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658020019531,0.7385188341140747,0.2294315248727798,1.0448392629623413,292.2110290527344,288.95001220703125,288.1624450683594,286.8516540527344,295.2275085449219,297.66925048828125,292.4852294921875,1.0,1.0,1.0,0.050000000745058,0.0718362405896186,1.0,-2.1631789207458496,0.5394129753112793,1.6237659454345703,0.0489112362265586,0.0,0.0,0.0,111.03237915039062,398.0,3981.155517578125,-0.0,5360.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.26470947265625,0.5029895901679993,0.1992268115282058,0.2009163349866867,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.264892578125,0.504075825214386,0.2007837295532226,0.2128318399190902,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2618103027344,0.4871635138988495,0.1802122443914413,0.1428989171981811,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2632751464844,0.4948691725730896,0.1894645690917968,0.2021756917238235,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.268798828125,0.5312654376029968,0.2332591861486435,1.1563647985458374,294.2753601074219,288.45001220703125,288.1277770996094,286.81793212890625,295.4962463378906,297.6403503417969,294.30792236328125,1.0,0.8591412305831909,1.0,0.050000000745058,0.1032563969492912,1.0,-2.3008949756622314,0.1388391256332397,2.162055969238281,-0.3801021575927734,0.0,0.0,0.0,656.652587890625,386.0,2541.47216796875,0.0,4384.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.26470947265625,0.5029895901679993,0.1992268115282058,0.2009163349866867,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.264892578125,0.504075825214386,0.2007837295532226,0.2128318399190902,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2618103027344,0.4871635138988495,0.1802122443914413,0.1428989171981811,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2632751464844,0.4948691725730896,0.1894645690917968,0.2021756917238235,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.268798828125,0.5312654376029968,0.2332591861486435,1.1563647985458374,294.2753601074219,288.45001220703125,288.1277770996094,286.81793212890625,295.4962463378906,297.6403503417969,294.30792236328125,1.0,0.8591412305831909,1.0,0.050000000745058,0.1032563969492912,1.0,-2.3008949756622314,0.1388391256332397,2.162055969238281,-0.3801021575927734,0.0,0.0,0.0,656.652587890625,386.0,2541.47216796875,0.0,4384.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6087646484375,0.5083948373794556,0.2030604630708694,0.2031167298555374,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6089172363281,0.5097888112068176,0.2048219889402389,0.2154649198055267,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6067199707031,0.4925678968429565,0.1840226948261261,0.1447222679853439,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6077575683594,0.5003148913383484,0.1933648437261581,0.2047194689512252,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.61163330078125,0.537146806716919,0.2368915826082229,1.1665018796920776,294.61639404296875,288.45001220703125,288.1073913574219,286.79833984375,295.50146484375,297.645263671875,294.64288330078125,1.0,0.8006920218467712,1.0,0.050000000745058,0.1189664676785469,1.0,-2.32259488105774,0.0706943497061729,2.2519004344940186,-0.4515157639980316,0.0,0.0,0.0,635.1431884765625,386.0,1815.5682373046875,0.0,3795.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7724609375,0.5492668747901917,0.2073594033718109,0.1989367604255676,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7725524902344,0.5511100888252258,0.2091802358627319,0.211185023188591,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.77154541015625,0.5292373895645142,0.1880933344364166,0.1413813680410385,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.77203369140625,0.5391284823417664,0.1975325793027877,0.200284257531166,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7737121582031,0.5819863080978394,0.2409790456295013,1.1446876525878906,294.77569580078125,287.95001220703125,288.08514404296875,286.7770690917969,295.5253601074219,297.65478515625,294.8064270019531,1.0,0.8135309219360352,1.0,0.050000000745058,0.0951731726527214,1.0,-2.2721641063690186,0.1769382357597351,2.0952258110046387,-0.3287441730499267,0.0,0.0,0.0,424.8185119628906,374.0,1242.8739013671875,0.0,3736.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326904296875,0.9090998768806458,0.2167781144380569,0.1129780784249305,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326904296875,0.9090998768806458,0.2181243747472763,0.1189713552594184,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326599121094,0.9090998768806458,0.1960139125585556,0.0878718420863151,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326904296875,0.9090998768806458,0.2057710587978363,0.1189713552594184,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326904296875,0.9090998768806458,0.2503220438957214,0.5643488764762878,294.6127319335937,287.45001220703125,288.0354919433594,286.7299194335937,293.0483703613281,297.6815795898437,294.4974365234375,1.0,1.0,1.0,0.050000000745058,0.0475865863263607,1.0,-1.2038004398345947,0.620627224445343,0.5831732153892517,0.3442270159721374,0.0,0.0,0.0,17.466100692749023,394.0,-420.4400634765625,-0.0,3233.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326904296875,0.9090998768806458,0.2167781144380569,0.1129780784249305,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326904296875,0.9090998768806458,0.2181243747472763,0.1189713552594184,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326599121094,0.9090998768806458,0.1960139125585556,0.0878718420863151,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326904296875,0.9090998768806458,0.2057710587978363,0.1189713552594184,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6326904296875,0.9090998768806458,0.2503220438957214,0.5643488764762878,294.6127319335937,287.45001220703125,288.0354919433594,286.7299194335937,293.0483703613281,297.6815795898437,294.4974365234375,1.0,1.0,1.0,0.050000000745058,0.0475865863263607,1.0,-1.2038004398345947,0.620627224445343,0.5831732153892517,0.3442270159721374,0.0,0.0,0.0,17.466100692749023,394.0,-420.4400634765625,-0.0,3233.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6356506347656,0.8273841142654419,0.228837177157402,0.0622925125062465,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6356506347656,0.8273841142654419,0.2284104377031326,0.0655970200896263,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6356506347656,0.8273841142654419,0.2056771367788314,0.048449732363224,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6356506347656,0.8273841142654419,0.2153570353984832,0.0655970200896263,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6356506347656,0.8273841142654419,0.2613958716392517,0.311163991689682,293.5789794921875,287.45001220703125,287.9961242675781,286.6927490234375,288.5147705078125,297.7372131347656,293.2607116699219,1.0,1.0,1.0,0.050000000745058,0.0134916640818119,1.0,-0.6637143492698669,0.6426827907562256,0.0210315268486738,0.4557237029075622,0.0,0.0,0.0,8.01749038696289,394.0,-1886.3927001953125,-0.0,1814.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522521972656,0.8242763876914978,0.2335956245660781,0.0607693679630756,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522521972656,0.8242763876914978,0.2325290590524673,0.0639930739998817,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522521972656,0.8242763876914978,0.2095555961132049,0.047265063971281,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522521972656,0.8242763876914978,0.2192139625549316,0.0639930739998817,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522521972656,0.8242763876914978,0.265800267457962,0.3035555779933929,293.0892333984375,286.95001220703125,287.9797668457031,286.6773376464844,288.1047058105469,297.7610778808594,292.76788330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6475287675857544,0.6432197093963623,0.0043090330436825,0.4592631757259369,0.0,0.0,0.0,7.785705089569092,410.0,-2044.582763671875,-0.0,1771.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.08111572265625,0.8241173624992371,0.2441658228635788,0.0606924407184124,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.08111572265625,0.8241173624992371,0.2419753521680832,0.0639120638370513,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08111572265625,0.8241173624992371,0.2183068841695785,0.0472052320837974,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.08111572265625,0.8241173624992371,0.2280368059873581,0.0639120638370513,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08111572265625,0.8241173624992371,0.2758972346782684,0.303171306848526,292.0330505371094,286.95001220703125,287.9366149902344,286.63677978515625,287.99468994140625,297.8089294433594,291.8105163574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432469487190247,0.0034521480556577,0.4594297707080841,0.0,0.0,0.0,7.773784637451172,410.0,-1882.060302734375,-0.0,1768.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542419433594,0.8241173624992371,0.2478738725185394,0.0606924369931221,297.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542419433594,0.8241173624992371,0.2453975230455398,0.0639120563864708,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542419433594,0.8241173624992371,0.2214300036430359,0.0472052283585071,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542419433594,0.8241173624992371,0.2312253713607788,0.0639120563864708,297.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542419433594,0.8241173624992371,0.2795471549034118,0.303171306848526,291.7123718261719,286.45001220703125,287.9189147949219,286.62017822265625,287.9772644042969,297.82293701171875,291.51397705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521471243351,0.4594375789165497,0.0,0.0,0.0,7.773870468139648,410.0,-1759.093017578125,-0.0,1768.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.2594581842422485,0.0606924295425415,297.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.256478875875473,0.0639120489358902,297.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.2313951104879379,0.0472052209079265,297.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.2415250986814499,0.0639120489358902,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.2913041412830353,0.3031712472438812,290.7757263183594,286.1499938964844,287.8538818359375,286.5592346191406,287.9130859375,297.8565979003906,290.6202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521461930125,0.4594689309597015,0.0,0.0,0.0,7.774214744567871,410.0,-1357.7684326171875,-0.0,1768.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.2594581842422485,0.0606924295425415,297.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.256478875875473,0.0639120489358902,297.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.2313951104879379,0.0472052209079265,297.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.2415250986814499,0.0639120489358902,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8241173028945923,0.2913041412830353,0.3031712472438812,290.7757263183594,286.1499938964844,287.8538818359375,286.5592346191406,287.9130859375,297.8565979003906,290.6202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521461930125,0.4594689309597015,0.0,0.0,0.0,7.774214744567871,410.0,-1357.7684326171875,-0.0,1768.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.8241173028945923,0.264564961194992,0.0606924220919609,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.8241173028945923,0.2615692019462585,0.0639120414853096,297.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.8241173028945923,0.2359001189470291,0.0472052171826362,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.8241173028945923,0.2462421208620071,0.0639120414853096,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.8241173028945923,0.2966628074645996,0.3031712174415588,290.3827819824219,286.1499938964844,287.8200988769531,286.52764892578125,287.8796691894531,297.8663024902344,290.2437744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521459601819,0.4594869613647461,0.0,0.0,0.0,7.774412631988525,410.0,-1188.0025634765625,-0.0,1768.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.8241173028945923,0.2693400084972381,0.0606924146413803,297.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.8241173028945923,0.2664442956447601,0.063912034034729,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.8241173028945923,0.2401762306690216,0.0472052134573459,297.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.8241173028945923,0.2507506012916565,0.063912034034729,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.8241173028945923,0.3017658591270447,0.3031711876392364,290.032470703125,286.1499938964844,287.78564453125,286.4954528808594,287.84552001953125,297.8726501464844,289.9087219238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.0034521454945206,0.4595066010951996,0.0,0.0,0.0,7.774628639221191,410.0,-1038.15087890625,-0.0,1768.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.2781809568405151,0.0606924034655094,297.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.2757419347763061,0.0639120191335678,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.2482429891824722,0.047205202281475,297.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.2593245208263397,0.0639120191335678,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.3114171922206878,0.3031711280345917,289.4432067871094,286.1499938964844,287.715087890625,286.4296264648437,287.77557373046875,297.8782958984375,289.3459777832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432465314865112,0.0034521443303674,0.459551066160202,0.0,0.0,0.0,7.775116920471191,410.0,-790.9234008789062,-0.0,1768.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.2781809568405151,0.0606924034655094,297.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.2757419347763061,0.0639120191335678,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.2482429891824722,0.047205202281475,297.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.2593245208263397,0.0639120191335678,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8241172432899475,0.3114171922206878,0.3031711280345917,289.4432067871094,286.1499938964844,287.715087890625,286.4296264648437,287.77557373046875,297.8782958984375,289.3459777832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432465314865112,0.0034521443303674,0.459551066160202,0.0,0.0,0.0,7.775116920471191,410.0,-790.9234008789062,-0.0,1768.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.2863921225070953,0.0606923848390579,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.284650444984436,0.0639120042324066,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.2558834850788116,0.0472051873803138,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.2675102651119232,0.0639120042324066,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.3205640316009521,0.3031710386276245,288.9814147949219,286.1499938964844,287.64324951171875,286.36260986328125,287.70416259765625,297.87799072265625,288.90533447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521431662142,0.4596027135848999,0.0,0.0,0.0,7.775683879852295,410.0,-604.191650390625,-0.0,1768.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.2863921225070953,0.0606923848390579,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.284650444984436,0.0639120042324066,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.2558834850788116,0.0472051873803138,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.2675102651119232,0.0639120042324066,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970092773437,0.8241172432899475,0.3205640316009521,0.3031710386276245,288.9814147949219,286.1499938964844,287.64324951171875,286.36260986328125,287.70416259765625,297.87799072265625,288.90533447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521431662142,0.4596027135848999,0.0,0.0,0.0,7.775683879852295,410.0,-604.191650390625,-0.0,1768.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.2942571640014648,0.0606923662126064,297.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.2933627963066101,0.0639119818806648,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.2632955014705658,0.0472051724791526,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.2754912674427032,0.0639119818806648,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.3294219076633453,0.3031709492206573,288.6199035644531,286.1499938964844,287.57098388671875,286.2952880859375,287.6322937011719,297.8746643066406,288.56024169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.0034521417692303,0.4596617817878723,0.0,0.0,0.0,7.776332855224609,410.0,-465.210205078125,-0.0,1768.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.2942571640014648,0.0606923662126064,297.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.2933627963066101,0.0639119818806648,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.2632955014705658,0.0472051724791526,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.2754912674427032,0.0639119818806648,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63214111328125,0.8241171836853027,0.3294219076633453,0.3031709492206573,288.6199035644531,286.1499938964844,287.57098388671875,286.2952880859375,287.6322937011719,297.8746643066406,288.56024169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.0034521417692303,0.4596617817878723,0.0,0.0,0.0,7.776332855224609,410.0,-465.210205078125,-0.0,1768.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.3019532561302185,0.0606923438608646,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.3020020127296448,0.063911959528923,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.2706038057804107,0.0472051575779914,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.2833849191665649,0.063911959528923,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.3381296992301941,0.3031708300113678,288.33544921875,286.1499938964844,287.4992980957031,286.2284851074219,287.5608825683594,297.8701477050781,288.2882385253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432459354400635,0.0034521403722465,0.4597283601760864,0.0,0.0,0.0,7.777063846588135,410.0,-362.7975158691406,-0.0,1768.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.3019532561302185,0.0606923438608646,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.3020020127296448,0.063911959528923,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.2706038057804107,0.0472051575779914,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.2833849191665649,0.063911959528923,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.824117124080658,0.3381296992301941,0.3031708300113678,288.33544921875,286.1499938964844,287.4992980957031,286.2284851074219,287.5608825683594,297.8701477050781,288.2882385253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432459354400635,0.0034521403722465,0.4597283601760864,0.0,0.0,0.0,7.777063846588135,410.0,-362.7975158691406,-0.0,1768.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.824117124080658,0.3057726323604584,0.0606923326849937,297.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.824117124080658,0.3063199818134308,0.0639119520783424,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.824117124080658,0.2742443680763244,0.0472051501274108,297.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.824117124080658,0.2873232662677765,0.0639119520783424,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.824117124080658,0.3424553573131561,0.303170770406723,288.217041015625,286.1499938964844,287.4639587402344,286.195556640625,287.5256652832031,297.8677978515625,288.1748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521394409239,0.4597644209861755,0.0,0.0,0.0,7.777460098266602,410.0,-322.798583984375,-0.0,1768.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
