time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871360,297.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.824117124080658,0.3095868527889251,0.0606923215091228,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.824117124080658,0.3106467425823211,0.0639119371771812,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.824117124080658,0.2778860032558441,0.0472051389515399,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.824117124080658,0.2912655770778656,0.0639119371771812,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.824117124080658,0.3467741012573242,0.3031707108020782,288.1109924316406,286.1499938964844,287.4291381835937,286.1630554199219,287.49090576171875,297.8655090332031,288.0730285644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598022997379303,0.0,0.0,0.0,7.777875900268555,410.0,-288.5245361328125,-0.0,1768.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.3172215819358825,0.0606922954320907,297.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.3193429112434387,0.0639119073748588,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.285188764333725,0.0472051203250885,297.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.299177885055542,0.0639119073748588,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.3554107248783111,0.3031705915927887,287.9286499023437,286.1499938964844,287.3614196777344,286.09991455078125,287.4232788085937,297.861328125,287.897705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521366469562,0.4598830938339233,0.0,0.0,0.0,7.778763771057129,410.0,-233.4991149902344,-0.0,1768.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.3172215819358825,0.0606922954320907,297.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.3193429112434387,0.0639119073748588,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.285188764333725,0.0472051203250885,297.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.299177885055542,0.0639119073748588,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349670410156,0.8241170644760132,0.3554107248783111,0.3031705915927887,287.9286499023437,286.1499938964844,287.3614196777344,286.09991455078125,287.4232788085937,297.861328125,287.897705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521366469562,0.4598830938339233,0.0,0.0,0.0,7.778763771057129,410.0,-233.4991149902344,-0.0,1768.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.324887752532959,0.0606922693550586,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.3281175494194031,0.0639118775725364,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.292536586523056,0.0472050979733467,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.3071467578411102,0.0639118775725364,297.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.3640678524971008,0.3031704425811767,287.77899169921875,286.1499938964844,287.2970886230469,286.0398254394531,287.3589782714844,297.8578186035156,287.7533264160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599699676036834,0.0,0.0,0.0,7.779717922210693,410.0,-192.7374267578125,-0.0,1768.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.324887752532959,0.0606922693550586,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.3281175494194031,0.0639118775725364,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.292536586523056,0.0472050979733467,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.3071467578411102,0.0639118775725364,297.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.8241170048713684,0.3640678524971008,0.3031704425811767,287.77899169921875,286.1499938964844,287.2970886230469,286.0398254394531,287.3589782714844,297.8578186035156,287.7533264160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599699676036834,0.0,0.0,0.0,7.779717922210693,410.0,-192.7374267578125,-0.0,1768.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.332601398229599,0.0606922395527362,297.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.3369869291782379,0.063911847770214,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.2999429106712341,0.0472050756216049,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.3151869177818298,0.063911847770214,297.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.3727620542049408,0.3031702935695648,287.654052734375,286.1499938964844,287.2371520996094,285.9837341308594,287.2989501953125,297.8551330566406,287.6324157714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521326888352,0.4600616693496704,0.0,0.0,0.0,7.780725479125977,410.0,-162.01356506347656,-0.0,1768.9671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.332601398229599,0.0606922395527362,297.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.3369869291782379,0.063911847770214,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.2999429106712341,0.0472050756216049,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.3151869177818298,0.063911847770214,297.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.8241169452667236,0.3727620542049408,0.3031702935695648,287.654052734375,286.1499938964844,287.2371520996094,285.9837341308594,287.2989501953125,297.8551330566406,287.6324157714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521326888352,0.4600616693496704,0.0,0.0,0.0,7.780725479125977,410.0,-162.01356506347656,-0.0,1768.9671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3403689563274383,0.0606922097504138,297.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3459614217281341,0.0639118179678917,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3074180483818054,0.0472050495445728,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3233067393302917,0.0639118179678917,297.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3815019428730011,0.3031701445579529,287.5482482910156,286.1499938964844,287.1824951171875,285.9324645996094,287.2441101074219,297.8531799316406,287.52978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466966271400452,0.6432445049285889,0.0034521303605288,0.4601565897464752,0.0,0.0,0.0,7.781768798828125,410.0,-138.17422485351562,-0.0,1768.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3403689563274383,0.0606922097504138,297.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3459614217281341,0.0639118179678917,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3074180483818054,0.0472050495445728,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3233067393302917,0.0639118179678917,297.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519714355469,0.8241168856620789,0.3815019428730011,0.3031701445579529,287.5482482910156,286.1499938964844,287.1824951171875,285.9324645996094,287.2441101074219,297.8531799316406,287.52978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466966271400452,0.6432445049285889,0.0034521303605288,0.4601565897464752,0.0,0.0,0.0,7.781768798828125,410.0,-138.17422485351562,-0.0,1768.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50494384765625,0.8241168260574341,0.3442740440368652,0.0606921911239624,297.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50494384765625,0.8241168260574341,0.3504921495914459,0.0639118030667305,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50494384765625,0.8241168260574341,0.3111849725246429,0.0472050383687019,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.50494384765625,0.8241168260574341,0.3273993134498596,0.0639118030667305,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50494384765625,0.8241168260574341,0.3858911097049713,0.3031700849533081,287.5014953613281,286.1499938964844,287.157470703125,285.90887451171875,287.218994140625,297.8525085449219,287.484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521291963756,0.4602046608924866,0.0,0.0,0.0,7.782296657562256,410.0,-128.1590118408203,-0.0,1768.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4612121582031,0.8241168260574341,0.3481922149658203,0.0606921762228012,297.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4612121582031,0.8241168260574341,0.3550502359867096,0.0639117881655693,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4612121582031,0.8241168260574341,0.3149708807468414,0.047205027192831,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4612121582031,0.8241168260574341,0.3315127491950989,0.0639117881655693,297.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4612121582031,0.8241168260574341,0.3902925848960876,0.3031699955463409,287.4580078125,286.1499938964844,287.13409423828125,285.8868408203125,287.1954040527344,297.8519897460937,287.442138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602527618408203,0.0,0.0,0.0,7.782824993133545,410.0,-119.02381134033205,-0.0,1768.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.3560658097267151,0.0606921464204788,297.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.3642521798610687,0.0639117509126663,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.322602778673172,0.0472050048410892,297.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.3398045897483825,0.0639117509126663,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.3991333544254303,0.303169846534729,287.3800354003906,286.1499938964844,287.0928955078125,285.8477783203125,287.1537475585937,297.8514404296875,287.36639404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521259367465,0.4603477418422699,0.0,0.0,0.0,7.78386926651001,410.0,-102.63841247558594,-0.0,1768.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.3560658097267151,0.0606921464204788,297.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.3642521798610687,0.0639117509126663,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.322602778673172,0.0472050048410892,297.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.3398045897483825,0.0639117509126663,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827819824219,0.8241167664527893,0.3991333544254303,0.303169846534729,287.3800354003906,286.1499938964844,287.0928955078125,285.8477783203125,287.1537475585937,297.8514404296875,287.36639404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521259367465,0.4603477418422699,0.0,0.0,0.0,7.78386926651001,410.0,-102.63841247558594,-0.0,1768.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.3639855682849884,0.0606921166181564,297.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.373577356338501,0.0639117211103439,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.3303214311599731,0.0472049824893474,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.3481893837451935,0.0639117211103439,297.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.4080277383327484,0.303169697523117,287.3133850097656,286.1499938964844,287.0598449707031,285.81610107421875,287.12017822265625,297.8514709472656,287.3017883300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957330703735,0.6432436108589172,0.0034521238412708,0.4604389369487762,0.0,0.0,0.0,7.784871578216553,410.0,-87.95474243164062,-0.0,1768.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.3639855682849884,0.0606921166181564,297.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.373577356338501,0.0639117211103439,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.3303214311599731,0.0472049824893474,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.3481893837451935,0.0639117211103439,297.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8241167068481445,0.4080277383327484,0.303169697523117,287.3133850097656,286.1499938964844,287.0598449707031,285.81610107421875,287.12017822265625,297.8514709472656,287.3017883300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957330703735,0.6432436108589172,0.0034521238412708,0.4604389369487762,0.0,0.0,0.0,7.784871578216553,410.0,-87.95474243164062,-0.0,1768.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.3719757497310638,0.0606920905411243,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.3830267190933227,0.0639116913080215,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.3381305634975433,0.0472049601376056,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.3566721081733703,0.0639116913080215,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.4169772863388061,0.3031695485115051,287.2570495605469,286.1499938964844,287.0359191894531,285.79266357421875,287.09552001953125,297.85205078125,287.2473449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954350471497,0.6432433128356934,0.0034521219786256,0.4605235755443573,0.0,0.0,0.0,7.785801887512207,410.0,-74.11717224121094,-0.0,1768.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.3719757497310638,0.0606920905411243,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.3830267190933227,0.0639116913080215,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.3381305634975433,0.0472049601376056,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.3566721081733703,0.0639116913080215,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.8241166472434998,0.4169772863388061,0.3031695485115051,287.2570495605469,286.1499938964844,287.0359191894531,285.79266357421875,287.09552001953125,297.85205078125,287.2473449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954350471497,0.6432433128356934,0.0034521219786256,0.4605235755443573,0.0,0.0,0.0,7.785801887512207,410.0,-74.11717224121094,-0.0,1768.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.3800652027130127,0.0606920681893825,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.3926049470901489,0.0639116689562797,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.3460371792316437,0.0472049415111541,297.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.3652619421482086,0.0639116689562797,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.425986111164093,0.3031694293022156,287.21075439453125,286.1499938964844,287.0220031738281,285.7783508300781,287.080810546875,297.8531188964844,287.20294189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521201159805,0.4605988264083862,0.0,0.0,0.0,7.786628723144531,410.0,-60.49213409423828,-0.0,1768.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.3800652027130127,0.0606920681893825,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.3926049470901489,0.0639116689562797,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.3460371792316437,0.0472049415111541,297.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.3652619421482086,0.0639116689562797,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.824116587638855,0.425986111164093,0.3031694293022156,287.21075439453125,286.1499938964844,287.0220031738281,285.7783508300781,287.080810546875,297.8531188964844,287.20294189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521201159805,0.4605988264083862,0.0,0.0,0.0,7.786628723144531,410.0,-60.49213409423828,-0.0,1768.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19293212890625,0.824116587638855,0.384153813123703,0.0606920570135116,297.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19293212890625,0.824116587638855,0.3974456489086151,0.0639116615056991,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19293212890625,0.824116587638855,0.3500308394432068,0.0472049340605735,297.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19293212890625,0.824116587638855,0.369601160287857,0.0639116615056991,297.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19293212890625,0.824116587638855,0.4305150210857391,0.3031693994998932,287.1915283203125,286.1499938964844,287.01910400390625,285.77490234375,287.0775451660156,297.8538513183594,287.18463134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695077419281,0.6432429552078247,0.0034521194174885,0.4606320261955261,0.0,0.0,0.0,7.786993980407715,410.0,-53.6224250793457,-0.0,1768.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.8241165280342102,0.3882714807987213,0.0606920458376407,297.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.8241165280342102,0.4023191034793854,0.0639116466045379,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.8241165280342102,0.3540507853031158,0.0472049266099929,297.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.8241165280342102,0.3739691376686096,0.0639116466045379,297.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.8241165280342102,0.4350598752498626,0.3031693398952484,287.1746826171875,286.1499938964844,287.0190734863281,285.7740173339844,287.07696533203125,297.85467529296875,287.1687927246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466949582099915,0.6432428359985352,0.0034521187189966,0.4606620371341705,0.0,0.0,0.0,7.787323951721191,410.0,-46.68513107299805,-0.0,1768.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.396600991487503,0.0606920309364795,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.4121686816215515,0.0639116317033767,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.3621752262115478,0.0472049117088317,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.3827971816062927,0.0639116317033767,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.4442007839679718,0.3031692504882812,287.14862060546875,286.1499938964844,287.0281066894531,285.7804870605469,287.0848083496094,297.856689453125,287.14471435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947793960571,0.6432427167892456,0.0034521175548434,0.4607109725475311,0.0,0.0,0.0,7.7878618240356445,410.0,-32.30475234985352,-0.0,1768.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.396600991487503,0.0606920309364795,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.4121686816215515,0.0639116317033767,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.3621752262115478,0.0472049117088317,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.3827971816062927,0.0639116317033767,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.8241165280342102,0.4442007839679718,0.3031692504882812,287.14862060546875,286.1499938964844,287.0281066894531,285.7804870605469,287.0848083496094,297.856689453125,287.14471435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947793960571,0.6432427167892456,0.0034521175548434,0.4607109725475311,0.0,0.0,0.0,7.7878618240356445,410.0,-32.30475234985352,-0.0,1768.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.4050701558589935,0.0606920197606086,297.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.4221661686897278,0.0639116168022155,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.370425283908844,0.0472049042582511,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.3917608559131622,0.0639116168022155,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.4534174501895904,0.3031692206859588,287.1335144042969,286.1499938964844,287.04998779296875,285.79864501953125,287.1054992675781,297.8592224121094,287.1316833496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521168563514,0.46074378490448,0.0,0.0,0.0,7.788222789764404,410.0,-17.11359405517578,-0.0,1768.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.4050701558589935,0.0606920197606086,297.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.4221661686897278,0.0639116168022155,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.370425283908844,0.0472049042582511,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.3917608559131622,0.0639116168022155,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.8241164684295654,0.4534174501895904,0.3031692206859588,287.1335144042969,286.1499938964844,287.04998779296875,285.79864501953125,287.1054992675781,297.8592224121094,287.1316833496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521168563514,0.46074378490448,0.0,0.0,0.0,7.788222789764404,410.0,-17.11359405517578,-0.0,1768.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.413688600063324,0.0606920085847377,297.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.4323170185089111,0.0639116093516349,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.3788101077079773,0.0472048968076705,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.4008687436580658,0.0639116093516349,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.462715208530426,0.3031691610813141,287.1294250488281,286.1499938964844,287.08160400390625,285.825439453125,287.1363525390625,297.8622131347656,287.1296691894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521159250289,0.4607790410518646,0.0,0.0,0.0,7.788610458374023,410.0,-1.81012225151062,-0.0,1768.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.413688600063324,0.0606920085847377,297.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.4323170185089111,0.0639116093516349,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.3788101077079773,0.0472048968076705,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.4008687436580658,0.0639116093516349,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8241164684295654,0.462715208530426,0.3031691610813141,287.1294250488281,286.1499938964844,287.08160400390625,285.825439453125,287.1363525390625,297.8622131347656,287.1296691894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521159250289,0.4607790410518646,0.0,0.0,0.0,7.788610458374023,410.0,-1.81012225151062,-0.0,1768.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.4224746823310852,0.0606919899582862,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.4426358640193939,0.0639115869998931,297.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.387347012758255,0.0472048819065094,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.4101381599903106,0.0639115869998931,297.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.4721041619777679,0.3031690716743469,287.1357727050781,286.1499938964844,287.1187744140625,285.85699462890625,287.17291259765625,297.8656921386719,287.1377868652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422995567322,0.0034521147608757,0.4608363509178161,0.0,0.0,0.0,7.78924036026001,410.0,11.844867706298828,-0.0,1768.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.4224746823310852,0.0606919899582862,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.4426358640193939,0.0639115869998931,297.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.387347012758255,0.0472048819065094,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.4101381599903106,0.0639115869998931,297.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.8241164088249207,0.4721041619777679,0.3031690716743469,287.1357727050781,286.1499938964844,287.1187744140625,285.85699462890625,287.17291259765625,297.8656921386719,287.1377868652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422995567322,0.0034521147608757,0.4608363509178161,0.0,0.0,0.0,7.78924036026001,410.0,11.844867706298828,-0.0,1768.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419372558594,0.8241164088249207,0.4269351661205292,0.0606919787824153,297.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419372558594,0.8241164088249207,0.447861760854721,0.0639115795493125,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419372558594,0.8241164088249207,0.3916769325733185,0.0472048744559288,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419372558594,0.8241164088249207,0.4148378074169159,0.0639115795493125,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419372558594,0.8241164088249207,0.4768353700637817,0.3031690120697021,287.1424255371094,286.1499938964844,287.13934326171875,285.8744201660156,287.1932067871094,297.8676147460937,287.1452331542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466942429542542,0.6432421803474426,0.0034521138295531,0.4608733355998993,0.0,0.0,0.0,7.789647102355957,410.0,17.994455337524414,-0.0,1768.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.150390625,0.8241164088249207,0.4314375221729278,0.0606919638812541,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.150390625,0.8241164088249207,0.4531283974647522,0.0639115646481514,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.150390625,0.8241164088249207,0.3960451781749725,0.0472048632800579,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.150390625,0.8241164088249207,0.4195777773857116,0.0639115646481514,297.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.150390625,0.8241164088249207,0.4815893173217773,0.303168922662735,287.15106201171875,286.1499938964844,287.1611328125,285.8929138183594,287.21466064453125,297.86968994140625,287.15460205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941237449646,0.6432420015335083,0.0034521128982305,0.4609151482582092,0.0,0.0,0.0,7.790106773376465,410.0,23.77330207824707,-0.0,1768.9593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4405733942985534,0.0606919340789318,297.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4637874662876129,0.0639115273952484,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4049021005630493,0.0472048372030258,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4291836619377136,0.0639115273952484,297.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4911681711673736,0.303168773651123,287.1737976074219,286.1499938964844,287.2082214355469,285.9328308105469,287.2610778808594,297.87408447265625,287.1787414550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693766117096,0.6432417035102844,0.0034521105699241,0.4610145986080169,0.0,0.0,0.0,7.791200637817383,410.0,34.396575927734375,-0.0,1768.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4405733942985534,0.0606919340789318,297.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4637874662876129,0.0639115273952484,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4049021005630493,0.0472048372030258,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4291836619377136,0.0639115273952484,297.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.8241162896156311,0.4911681711673736,0.303168773651123,287.1737976074219,286.1499938964844,287.2082214355469,285.9328308105469,287.2610778808594,297.87408447265625,287.1787414550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693766117096,0.6432417035102844,0.0034521105699241,0.4610145986080169,0.0,0.0,0.0,7.791200637817383,410.0,34.396575927734375,-0.0,1768.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.4498979151248932,0.0606918968260288,297.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.4746240079402923,0.0639114901423454,297.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.4139328002929687,0.0472048074007034,297.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.4389697611331939,0.0639114901423454,297.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.5008481740951538,0.3031685948371887,287.20361328125,286.1499938964844,287.2596740722656,285.9763488769531,287.3119506835937,297.8789367675781,287.2098083496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934084892273,0.643241286277771,0.0034521077759563,0.4611340463161468,0.0,0.0,0.0,7.792514324188232,410.0,43.84150314331055,-0.0,1768.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.4498979151248932,0.0606918968260288,297.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.4746240079402923,0.0639114901423454,297.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.4139328002929687,0.0472048074007034,297.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.4389697611331939,0.0639114901423454,297.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.8241162300109863,0.5008481740951538,0.3031685948371887,287.20361328125,286.1499938964844,287.2596740722656,285.9763488769531,287.3119506835937,297.8789367675781,287.2098083496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934084892273,0.643241286277771,0.0034521077759563,0.4611340463161468,0.0,0.0,0.0,7.792514324188232,410.0,43.84150314331055,-0.0,1768.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.8241161704063416,0.4550479352474212,0.0606918707489967,297.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.8241161704063416,0.4805890321731567,0.063911460340023,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.8241161704063416,0.4189168512821197,0.0472047887742519,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.8241161704063416,0.4443661868572235,0.063911460340023,297.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.8241161704063416,0.5061519742012024,0.3031684756278991,287.2225952148437,286.1499938964844,287.289306640625,286.0013732910156,287.34130859375,297.8817443847656,287.2294006347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931700706482,0.6432410478591919,0.0034521061461418,0.4612070918083191,0.0,0.0,0.0,7.793317794799805,410.0,48.50996017456055,-0.0,1768.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
