time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873520,297.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.8241161704063416,0.4594193398952484,0.0606918521225452,297.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.8241161704063416,0.4856413602828979,0.0639114454388618,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.8241161704063416,0.4231456220149994,0.0472047738730907,297.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.8241161704063416,0.4489420354366302,0.0639114454388618,297.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.8241161704063416,0.5106321573257446,0.3031683564186096,287.23980712890625,286.1499938964844,287.3150634765625,286.0231018066406,287.36676025390625,297.8841857910156,287.2471008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929316520691,0.6432408094406128,0.0034521045163273,0.4612720608711242,0.0,0.0,0.0,7.794032573699951,410.0,52.21183395385742,-0.0,1768.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.4711832404136657,0.0606918036937713,297.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.4981990754604339,0.0639113932847976,297.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.4341261386871338,0.0472047366201877,297.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.4604597687721252,0.0639113932847976,297.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.5218939185142517,0.3031681180000305,289.3603515625,286.1499938964844,287.3739624023437,286.0726928710937,287.42510986328125,297.9008483886719,289.17169189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923952102661,0.6432403326034546,0.0034521010238677,0.4614262878894806,1.0,1.0,0.0,7.795729160308838,410.0,69.10334777832031,-0.0,1768.9547119140625,1.0,288.2528381347656,289.5043640136719,292.1860656738281,294.1209411621094,293.1499938964844,293.1499938964844,283.1499938964844,2264.244873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624462366104126,1.0,0.0,0.0,1.0017894506454468,1.0017913579940796,6.76290952128511e-08,4.265074253082275,4.265064239501953,9.793182471184991e-06,0.0,0.0,-0.0,4867.81689453125,0.0,30.84820556640625,1895.3212890625,0.0,1073.312744140625,0.2577509582042694,1.0,0.0,3.0,1.0,0.0
11873640,297.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.4711832404136657,0.0606918036937713,297.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.4981990754604339,0.0639113932847976,297.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.4341261386871338,0.0472047366201877,297.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.4604597687721252,0.0639113932847976,297.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.824116051197052,0.5218939185142517,0.3031681180000305,289.3603515625,286.1499938964844,287.3739624023437,286.0726928710937,287.42510986328125,297.9008483886719,289.17169189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923952102661,0.6432403326034546,0.0034521010238677,0.4614262878894806,1.0,1.0,0.0,7.795729160308838,410.0,69.10334777832031,-0.0,1768.9547119140625,1.0,288.2528381347656,289.5043640136719,292.1860656738281,294.1209411621094,293.1499938964844,293.1499938964844,283.1499938964844,2264.244873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624462366104126,1.0,0.0,0.0,1.0017894506454468,1.0017913579940796,6.76290952128511e-08,4.265074253082275,4.265064239501953,9.793182471184991e-06,0.0,0.0,-0.0,4867.81689453125,0.0,30.84820556640625,1895.3212890625,0.0,1073.312744140625,0.2577509582042694,1.0,0.0,3.0,1.0,0.0
11873700,297.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.8241159915924072,0.4772110283374786,0.0606917738914489,297.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.8241159915924072,0.5045943260192871,0.0639113634824752,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.8241159915924072,0.4397325813770294,0.0472047142684459,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.8241159915924072,0.4663358330726623,0.0639113634824752,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.8241159915924072,0.5276178121566772,0.3031679987907409,288.1785583496094,286.1499938964844,287.40460205078125,286.0984191894531,287.4555053710937,297.9124450683594,287.4969787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400345802307,0.0034520991612225,0.4615086913108825,1.0,1.0,0.0,7.79663610458374,410.0,2166.630615234375,-0.0,1768.9539794921875,1.0,286.0296630859375,287.5502319335937,291.2196655273437,293.3939208984375,293.1499938964844,293.1499938964844,283.1499938964844,3652.685791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788722574710846,1.0,0.0,0.0,1.2730038166046145,1.273006558418274,1.0816464168783568e-07,4.26589822769165,4.265888214111328,9.786151167645585e-06,0.0,0.0,-0.0,4437.2919921875,0.0,63.148624420166016,1895.43359375,0.0,2368.796875,0.3210617303848266,1.0,0.0,3.0,1.0,0.0
11873760,297.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.8241159319877625,0.4816116988658905,0.0606917478144168,297.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.8241159319877625,0.5099127888679504,0.0639113336801529,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.8241159319877625,0.4440831840038299,0.0472046919167041,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.8241159319877625,0.4711370468139648,0.0639113336801529,297.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.8241159319877625,0.532244861125946,0.303167849779129,286.39434814453125,286.1499938964844,287.4359741210937,286.1247253417969,287.486572265625,297.9130249023437,285.8007507324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466918587684631,0.6432397365570068,0.0034520970657467,0.4615940451622009,0.9899879097938538,0.9899879097938538,0.0,7.7975754737854,410.0,2832.599365234375,-0.0,1768.953125,1.0,284.58453369140625,285.6393737792969,290.23193359375,292.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,5160.78271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478085994720459,1.0,0.0,0.0,1.5078822374343872,1.5078860521316528,1.517161933861644e-07,4.265923500061035,4.265913963317871,9.785934707906565e-06,0.0,0.0,-0.0,3854.4345703125,0.0,105.05723571777344,1895.43701171875,0.0,2914.749755859375,0.3810782134532928,1.0,0.0,3.0,1.0,0.0
11873820,297.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.4873093366622925,0.0606916919350624,297.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.5184897184371948,0.0639112740755081,297.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.4504072666168213,0.0472046472132205,297.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.4786974191665649,0.0639112740755081,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.5393704771995544,0.3031675517559051,284.42071533203125,286.1499938964844,287.50067138671875,286.1788635253906,287.55059814453125,297.8902893066406,284.2363586425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466912627220154,0.6432392001152039,0.0034520931076258,0.461771696805954,0.9513051509857178,0.9513051509857178,0.0,7.799530506134033,410.0,4101.994140625,-0.0,1768.9515380859375,1.0,283.4033203125,284.032958984375,288.8257141113281,289.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,8906.9677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623846530914307,1.0,0.0,0.0,1.9232473373413088,1.9232538938522337,2.4681054355824017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.96337890625,0.0,220.00250244140625,1895.4371337890625,0.0,2133.52099609375,0.4829622507095337,1.0,0.0,3.0,1.0,0.0
11873880,297.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.4873093366622925,0.0606916919350624,297.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.5184897184371948,0.0639112740755081,297.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.4504072666168213,0.0472046472132205,297.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.4786974191665649,0.0639112740755081,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8241158127784729,0.5393704771995544,0.3031675517559051,284.42071533203125,286.1499938964844,287.50067138671875,286.1788635253906,287.55059814453125,297.8902893066406,284.2363586425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466912627220154,0.6432392001152039,0.0034520931076258,0.461771696805954,0.9513051509857178,0.9513051509857178,0.0,7.799530506134033,410.0,4101.994140625,-0.0,1768.9515380859375,1.0,283.4033203125,284.032958984375,288.8257141113281,289.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,8906.9677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623846530914307,1.0,0.0,0.0,1.9232473373413088,1.9232538938522337,2.4681054355824017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.96337890625,0.0,220.00250244140625,1895.4371337890625,0.0,2133.52099609375,0.4829622507095337,1.0,0.0,3.0,1.0,0.0
11873940,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.4921362400054931,0.0606916323304176,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.5264091491699219,0.0639112144708633,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.4559808075428009,0.047204602509737,297.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.4856475293636322,0.0639112144708633,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.5457533001899719,0.3031672835350036,283.8622741699219,286.1499938964844,287.5676574707031,286.23468017578125,287.6168518066406,297.8609924316406,283.8225402832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619552195072174,0.916183352470398,0.916183352470398,0.0,7.801550388336182,410.0,4169.93994140625,-0.0,1768.9498291015625,1.0,283.18133544921875,283.6456298828125,288.1949462890625,288.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,12898.2998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434705018997192,1.0,0.0,0.0,2.236818313598633,2.23682713508606,3.3385259712304105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.780029296875,0.0,350.0084533691406,1895.4371337890625,0.0,659.9013061523438,0.5604574680328369,1.0,0.0,3.0,1.0,0.0
11874000,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.4921362400054931,0.0606916323304176,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.5264091491699219,0.0639112144708633,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.4559808075428009,0.047204602509737,297.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.4856475293636322,0.0639112144708633,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8241156935691833,0.5457533001899719,0.3031672835350036,283.8622741699219,286.1499938964844,287.5676574707031,286.23468017578125,287.6168518066406,297.8609924316406,283.8225402832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619552195072174,0.916183352470398,0.916183352470398,0.0,7.801550388336182,410.0,4169.93994140625,-0.0,1768.9498291015625,1.0,283.18133544921875,283.6456298828125,288.1949462890625,288.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,12898.2998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434705018997192,1.0,0.0,0.0,2.236818313598633,2.23682713508606,3.3385259712304105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.780029296875,0.0,350.0084533691406,1895.4371337890625,0.0,659.9013061523438,0.5604574680328369,1.0,0.0,3.0,1.0,0.0
11874060,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.4975562393665313,0.0606915727257728,297.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.5345888733863831,0.0639111474156379,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.4618537127971649,0.0472045578062534,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.492904931306839,0.0639111474156379,297.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.5523327589035034,0.3031669855117798,283.75311279296875,286.1499938964844,287.636474609375,286.2917785644531,287.68505859375,297.83673095703125,283.74627685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466900110244751,0.6432379484176636,0.003452084492892,0.4621402621269226,0.883293867111206,0.883293867111206,0.0,7.803587913513184,410.0,4243.21533203125,-0.0,1768.9481201171875,1.0,283.15301513671875,283.5697937011719,288.11676025390625,288.4271240234375,293.1499938964844,293.1499938964844,283.1499938964844,16735.962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3009678423404693,1.0,0.0,0.0,2.4516608715057373,2.451671838760376,4.010644545360265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.9471435546875,0.0,467.0954284667969,1895.4371337890625,0.0,117.67926788330078,0.6084610223770142,1.0,0.0,3.0,1.0,0.0
11874120,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.4975562393665313,0.0606915727257728,297.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.5345888733863831,0.0639111474156379,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.4618537127971649,0.0472045578062534,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.492904931306839,0.0639111474156379,297.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8241155743598938,0.5523327589035034,0.3031669855117798,283.75311279296875,286.1499938964844,287.636474609375,286.2917785644531,287.68505859375,297.83673095703125,283.74627685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466900110244751,0.6432379484176636,0.003452084492892,0.4621402621269226,0.883293867111206,0.883293867111206,0.0,7.803587913513184,410.0,4243.21533203125,-0.0,1768.9481201171875,1.0,283.15301513671875,283.5697937011719,288.11676025390625,288.4271240234375,293.1499938964844,293.1499938964844,283.1499938964844,16735.962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3009678423404693,1.0,0.0,0.0,2.4516608715057373,2.451671838760376,4.010644545360265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.9471435546875,0.0,467.0954284667969,1895.4371337890625,0.0,117.67926788330078,0.6084610223770142,1.0,0.0,3.0,1.0,0.0
11874180,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.5037278532981873,0.060691513121128,297.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.5431581139564514,0.0639110878109932,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.4681547582149505,0.0472045131027698,297.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.5005919933319092,0.0639110878109932,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.5592578053474426,0.3031666874885559,283.7386169433594,286.1499938964844,287.706787109375,286.3498229980469,287.7547912597656,297.81890869140625,283.7386779785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466894149780273,0.6432373523712158,0.0034520803019404,0.4623228013515472,0.8510029911994934,0.8510029911994934,0.0,7.80559778213501,410.0,4315.26416015625,-0.0,1768.946533203125,1.0,283.1502380371094,283.56036376953125,288.51397705078125,288.7332458496094,293.1499938964844,293.1499938964844,283.1499938964844,19264.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1351194530725479,1.0,0.0,0.0,2.515177726745605,2.515189409255981,4.221149083605269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1327.7203369140625,0.0,512.8563232421875,1895.4371337890625,0.0,0.0,0.6254428029060364,1.0,0.0,3.0,1.0,0.0
11874240,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.5037278532981873,0.060691513121128,297.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.5431581139564514,0.0639110878109932,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.4681547582149505,0.0472045131027698,297.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.5005919933319092,0.0639110878109932,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.8241154551506042,0.5592578053474426,0.3031666874885559,283.7386169433594,286.1499938964844,287.706787109375,286.3498229980469,287.7547912597656,297.81890869140625,283.7386779785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466894149780273,0.6432373523712158,0.0034520803019404,0.4623228013515472,0.8510029911994934,0.8510029911994934,0.0,7.80559778213501,410.0,4315.26416015625,-0.0,1768.946533203125,1.0,283.1502380371094,283.56036376953125,288.51397705078125,288.7332458496094,293.1499938964844,293.1499938964844,283.1499938964844,19264.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1351194530725479,1.0,0.0,0.0,2.515177726745605,2.515189409255981,4.221149083605269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1327.7203369140625,0.0,512.8563232421875,1895.4371337890625,0.0,0.0,0.6254428029060364,1.0,0.0,3.0,1.0,0.0
11874300,297.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7405700683594,0.8241153955459595,0.5070516467094421,0.0606914870440959,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7405700683594,0.8241153955459595,0.547575056552887,0.0639110580086708,297.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7405700683594,0.8241153955459595,0.4714411795139313,0.047204490751028,297.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7405700683594,0.8241153955459595,0.5045806169509888,0.0639110580086708,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7405700683594,0.8241153955459595,0.562839925289154,0.3031665384769439,283.7408142089844,286.1499938964844,287.7423400878906,286.3790588378906,287.79010009765625,297.81396484375,283.7425842285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466891169548035,0.6432370543479919,0.0034520782064646,0.4624119400978088,0.8349610567092896,0.8349610567092896,0.0,7.80657958984375,410.0,4346.38525390625,-0.0,1768.9456787109375,1.0,283.15008544921875,283.5646667480469,288.6898803710937,288.9143371582031,293.1499938964844,293.1499938964844,283.1499938964844,20018.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0735954791307449,1.0,0.0,0.0,2.500571012496948,2.500582695007324,4.17226345916788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1341.812255859375,0.0,508.9806518554688,1895.4371337890625,0.0,0.0,0.6256889700889587,1.0,0.0,3.0,1.0,0.0
11874360,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.745849609375,0.8241153359413147,0.5104940533638,0.0606914572417736,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.745849609375,0.8241153359413147,0.5520704984664917,0.0639110282063484,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.745849609375,0.8241153359413147,0.4747948944568634,0.0472044683992862,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.745849609375,0.8241153359413147,0.5086550712585449,0.0639110282063484,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.745849609375,0.8241153359413147,0.5664929151535034,0.303166389465332,283.74627685546875,286.1499938964844,287.77813720703125,286.40838623046875,287.8256225585937,297.8133239746094,283.7487487792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888189315796,0.6432367563247681,0.0034520761109888,0.4624991714954376,0.8189903497695923,0.8189903497695923,0.0,7.807540416717529,410.0,4381.30078125,-0.0,1768.94482421875,1.0,283.1500244140625,283.57086181640625,288.8598327636719,289.0899658203125,293.1499938964844,293.1499938964844,283.1499938964844,20794.265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0258455276489257,1.0,0.0,0.0,2.481165170669556,2.4811770915985107,4.107756694793352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1359.218505859375,0.0,502.7428283691406,1895.4371337890625,0.0,0.0,0.6194750070571899,1.0,0.0,3.0,1.0,0.0
11874420,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.5176764726638794,0.0606914050877094,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.5612714886665344,0.0639109686017036,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.481699138879776,0.0472044274210929,297.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.517034113407135,0.0639109686017036,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.5739855766296387,0.3031661212444305,283.7642517089844,286.1499938964844,287.85009765625,286.4671325683594,287.8971862792969,297.81591796875,283.768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466882824897766,0.6432362198829651,0.0034520723856985,0.4626666605472564,0.7872901558876038,0.7872901558876038,0.0,7.809385299682617,410.0,4437.939453125,-0.0,1768.943359375,1.0,283.1499938964844,283.5936279296875,289.18243408203125,289.42291259765625,293.1499938964844,293.1499938964844,283.1499938964844,21508.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.378936052322388,2.378947496414185,3.776234223096253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.816650390625,0.0,454.7929382324219,1895.4371337890625,0.0,0.0,0.5976088047027588,1.0,0.0,3.0,1.0,0.0
11874480,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.5176764726638794,0.0606914050877094,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.5612714886665344,0.0639109686017036,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.481699138879776,0.0472044274210929,297.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.517034113407135,0.0639109686017036,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.8241152167320251,0.5739855766296387,0.3031661212444305,283.7642517089844,286.1499938964844,287.85009765625,286.4671325683594,287.8971862792969,297.81591796875,283.768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466882824897766,0.6432362198829651,0.0034520723856985,0.4626666605472564,0.7872901558876038,0.7872901558876038,0.0,7.809385299682617,410.0,4437.939453125,-0.0,1768.943359375,1.0,283.1499938964844,283.5936279296875,289.18243408203125,289.42291259765625,293.1499938964844,293.1499938964844,283.1499938964844,21508.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.378936052322388,2.378947496414185,3.776234223096253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.816650390625,0.0,454.7929382324219,1895.4371337890625,0.0,0.0,0.5976088047027588,1.0,0.0,3.0,1.0,0.0
11874540,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.5251888036727905,0.0606913529336452,297.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.5707198977470398,0.0639109164476394,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.4888790845870971,0.0472043864428997,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.5256848931312561,0.0639109164476394,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.5816940665245056,0.3031658828258514,283.790283203125,286.1499938964844,287.9222717285156,286.525634765625,287.9690246582031,297.8228759765625,283.7957763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466877460479736,0.6432356834411621,0.0034520686604082,0.4628234505653381,0.7559919953346252,0.7559919953346252,0.0,7.811112403869629,410.0,4484.08935546875,-0.0,1768.94189453125,1.0,283.1499938964844,283.6268615722656,289.4829406738281,289.7328796386719,293.1499938964844,293.1499938964844,283.1499938964844,21590.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.231710195541382,2.231720447540283,3.323295345580846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.7064208984375,0.0,387.6498107910156,1895.4371337890625,0.0,0.0,0.568345308303833,1.0,0.0,3.0,1.0,0.0
11874600,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.5251888036727905,0.0606913529336452,297.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.5707198977470398,0.0639109164476394,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.4888790845870971,0.0472043864428997,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.5256848931312561,0.0639109164476394,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.8241151571273804,0.5816940665245056,0.3031658828258514,283.790283203125,286.1499938964844,287.9222717285156,286.525634765625,287.9690246582031,297.8228759765625,283.7957763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466877460479736,0.6432356834411621,0.0034520686604082,0.4628234505653381,0.7559919953346252,0.7559919953346252,0.0,7.811112403869629,410.0,4484.08935546875,-0.0,1768.94189453125,1.0,283.1499938964844,283.6268615722656,289.4829406738281,289.7328796386719,293.1499938964844,293.1499938964844,283.1499938964844,21590.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.231710195541382,2.231720447540283,3.323295345580846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.7064208984375,0.0,387.6498107910156,1895.4371337890625,0.0,0.0,0.568345308303833,1.0,0.0,3.0,1.0,0.0
11874660,297.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.532974123954773,0.0606913082301616,297.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.5803829431533813,0.0639108717441558,297.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.4963166713714599,0.0472043491899967,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.5345754623413086,0.0639108717441558,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.5895885825157166,0.3031656444072723,283.8212585449219,286.1499938964844,287.9942626953125,286.58355712890625,288.04071044921875,297.8332214355469,283.8275756835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520654007792,0.4629687964916229,0.725144624710083,0.725144624710083,0.0,7.812714099884033,410.0,4527.93896484375,-0.0,1768.9405517578125,1.0,283.1499938964844,283.6648864746094,289.7633361816406,290.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,21759.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0347450338304042,1.0,0.0,0.0,2.0846405029296875,2.084650039672852,2.899717799209611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.3575439453125,0.0,328.4309997558594,1895.4371337890625,0.0,0.0,0.53719562292099,1.0,0.0,3.0,1.0,0.0
11874720,297.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.532974123954773,0.0606913082301616,297.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.5803829431533813,0.0639108717441558,297.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.4963166713714599,0.0472043491899967,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.5345754623413086,0.0639108717441558,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.820068359375,0.8241150379180908,0.5895885825157166,0.3031656444072723,283.8212585449219,286.1499938964844,287.9942626953125,286.58355712890625,288.04071044921875,297.8332214355469,283.8275756835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520654007792,0.4629687964916229,0.725144624710083,0.725144624710083,0.0,7.812714099884033,410.0,4527.93896484375,-0.0,1768.9405517578125,1.0,283.1499938964844,283.6648864746094,289.7633361816406,290.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,21759.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0347450338304042,1.0,0.0,0.0,2.0846405029296875,2.084650039672852,2.899717799209611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.3575439453125,0.0,328.4309997558594,1895.4371337890625,0.0,0.0,0.53719562292099,1.0,0.0,3.0,1.0,0.0
11874780,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5409794449806213,0.060691263526678,297.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5902366638183594,0.0639108270406723,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5040005445480347,0.047204315662384,297.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5436816215515137,0.0639108270406723,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5976448059082031,0.3031654357910156,283.8568725585937,286.1499938964844,288.0656433105469,286.6404724121094,288.11181640625,297.84625244140625,283.8641052246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466867923736572,0.6432347297668457,0.0034520621411502,0.4631029367446899,0.6948022246360779,0.6948022246360779,0.0,7.814192295074463,410.0,4562.69970703125,-0.0,1768.9393310546875,1.0,283.1499938964844,283.70904541015625,290.0242614746094,290.2912902832031,293.1499938964844,293.1499938964844,283.1499938964844,21831.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.111794538795948,1.0,0.0,0.0,1.932214379310608,1.932223200798035,2.491173631824495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1462.1455078125,0.0,273.9551696777344,1895.4371337890625,0.0,0.0,0.5053029656410217,1.0,0.0,3.0,1.0,0.0
11874840,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5409794449806213,0.060691263526678,297.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5902366638183594,0.0639108270406723,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5040005445480347,0.047204315662384,297.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5436816215515137,0.0639108270406723,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85546875,0.824114978313446,0.5976448059082031,0.3031654357910156,283.8568725585937,286.1499938964844,288.0656433105469,286.6404724121094,288.11181640625,297.84625244140625,283.8641052246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466867923736572,0.6432347297668457,0.0034520621411502,0.4631029367446899,0.6948022246360779,0.6948022246360779,0.0,7.814192295074463,410.0,4562.69970703125,-0.0,1768.9393310546875,1.0,283.1499938964844,283.70904541015625,290.0242614746094,290.2912902832031,293.1499938964844,293.1499938964844,283.1499938964844,21831.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.111794538795948,1.0,0.0,0.0,1.932214379310608,1.932223200798035,2.491173631824495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1462.1455078125,0.0,273.9551696777344,1895.4371337890625,0.0,0.0,0.5053029656410217,1.0,0.0,3.0,1.0,0.0
11874900,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751220703125,0.8241149187088013,0.5450481176376343,0.0606912449002265,297.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751220703125,0.8241149187088013,0.595237672328949,0.0639108046889305,297.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751220703125,0.8241149187088013,0.5079379081726074,0.0472043007612228,297.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751220703125,0.8241149187088013,0.5483104586601257,0.0639108046889305,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751220703125,0.8241149187088013,0.6017282605171204,0.3031653463840484,283.8765869140625,286.1499938964844,288.1009521484375,286.66845703125,288.1470642089844,297.8536682128906,283.88433837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866135597229,0.6432345509529114,0.0034520607441663,0.4631660580635071,0.6798437237739563,0.6798437237739563,0.0,7.814888000488281,410.0,4576.2890625,-0.0,1768.938720703125,1.0,283.1499938964844,283.7335510253906,290.14752197265625,290.4182434082031,293.1499938964844,293.1499938964844,283.1499938964844,21826.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1645160466432571,1.0,0.0,0.0,1.8552004098892207,1.8552087545394893,2.296545460467314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1471.45458984375,0.0,248.9532165527344,1895.4371337890625,0.0,0.0,0.4893600344657898,1.0,0.0,3.0,1.0,0.0
11874960,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.8241148591041565,0.549159586429596,0.0606912262737751,297.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.8241148591041565,0.6002883911132812,0.0639107823371887,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.8241148591041565,0.5119348764419556,0.0472042858600616,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.8241148591041565,0.5529878735542297,0.0639107823371887,297.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.8241148591041565,0.6058464646339417,0.3031652271747589,283.897705078125,286.1499938964844,288.135986328125,286.696044921875,288.1819763183594,297.8616638183594,283.9059753417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466863751411438,0.643234372138977,0.0034520593471825,0.463226705789566,0.6650394201278687,0.6650394201278687,0.0,7.815556526184082,410.0,4587.1171875,-0.0,1768.938232421875,1.0,283.1499938964844,283.7597961425781,290.2660217285156,290.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,21792.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2261319458484649,1.0,0.0,0.0,1.7783126831054688,1.7783207893371582,2.1101321578953505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.6234130859375,0.0,225.6020355224609,1895.4371337890625,0.0,0.0,0.4735718369483948,1.0,0.0,3.0,1.0,0.0
11875020,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.5575092434883118,0.0606911890208721,297.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.6105368137359619,0.0639107450842857,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.520096480846405,0.0472042597830295,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.5624836087226868,0.0639107450842857,297.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.6141820549964905,0.3031650483608246,283.9442138671875,286.1499938964844,288.20489501953125,286.7498779296875,288.2507629394531,297.8792724609375,283.9535827636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860175132751,0.6432339549064636,0.0034520567860454,0.4633412659168243,0.6359333395957947,0.6359333395957947,0.0,7.816819667816162,410.0,4600.16064453125,-0.0,1768.9371337890625,1.0,283.1499938964844,283.8173828125,290.0985412597656,290.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,21645.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311562716960907,1.0,0.0,0.0,1.626943588256836,1.6269508600234983,1.766193946650674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.30615234375,0.0,184.1130523681641,1895.4371337890625,0.0,134.70794677734375,0.4429154694080353,1.0,0.0,3.0,1.0,0.0
11875080,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.5575092434883118,0.0606911890208721,297.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.6105368137359619,0.0639107450842857,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.520096480846405,0.0472042597830295,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.5624836087226868,0.0639107450842857,297.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8241147994995117,0.6141820549964905,0.3031650483608246,283.9442138671875,286.1499938964844,288.20489501953125,286.7498779296875,288.2507629394531,297.8792724609375,283.9535827636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860175132751,0.6432339549064636,0.0034520567860454,0.4633412659168243,0.6359333395957947,0.6359333395957947,0.0,7.816819667816162,410.0,4600.16064453125,-0.0,1768.9371337890625,1.0,283.1499938964844,283.8173828125,290.0985412597656,290.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,21645.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311562716960907,1.0,0.0,0.0,1.626943588256836,1.6269508600234983,1.766193946650674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.30615234375,0.0,184.1130523681641,1895.4371337890625,0.0,134.70794677734375,0.4429154694080353,1.0,0.0,3.0,1.0,0.0
11875140,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.5660267472267151,0.0606911554932594,297.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.6209772825241089,0.0639107078313827,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.5284695029258728,0.0472042299807071,297.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.5721621513366699,0.0639107078313827,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.6226444244384766,0.3031648993492126,283.9967041015625,286.1499938964844,288.2719421386719,286.80157470703125,288.3177490234375,297.8988647460937,284.0072326660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466856598854065,0.643233597278595,0.0034520542249083,0.463447630405426,0.6075668334960938,0.6075668334960938,0.0,7.817991733551025,410.0,4601.16748046875,-0.0,1768.9361572265625,1.0,283.1499938964844,283.8817443847656,289.78887939453125,290.1960754394531,293.1499938964844,293.1499938964844,283.1499938964844,21406.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3065446317195892,1.0,0.0,0.0,1.481780767440796,1.4817874431610107,1.4650800039817113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1456.0845947265625,0.0,149.57809448242188,1895.4371337890625,0.0,126.69817352294922,0.41414675116539,1.0,0.0,3.0,1.0,0.0
11875200,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.5660267472267151,0.0606911554932594,297.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.6209772825241089,0.0639107078313827,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.5284695029258728,0.0472042299807071,297.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.5721621513366699,0.0639107078313827,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8241147398948669,0.6226444244384766,0.3031648993492126,283.9967041015625,286.1499938964844,288.2719421386719,286.80157470703125,288.3177490234375,297.8988647460937,284.0072326660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466856598854065,0.643233597278595,0.0034520542249083,0.463447630405426,0.6075668334960938,0.6075668334960938,0.0,7.817991733551025,410.0,4601.16748046875,-0.0,1768.9361572265625,1.0,283.1499938964844,283.8817443847656,289.78887939453125,290.1960754394531,293.1499938964844,293.1499938964844,283.1499938964844,21406.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3065446317195892,1.0,0.0,0.0,1.481780767440796,1.4817874431610107,1.4650800039817113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1456.0845947265625,0.0,149.57809448242188,1895.4371337890625,0.0,126.69817352294922,0.41414675116539,1.0,0.0,3.0,1.0,0.0
11875260,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.5747113227844238,0.0606911219656467,297.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.6316050887107849,0.0639106780290603,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.53704434633255,0.0472042076289653,297.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.5820197463035583,0.0639106780290603,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.6312294006347656,0.3031647205352783,284.0552062988281,286.1499938964844,288.3367614746094,286.8507995605469,288.3825378417969,297.9202575683594,284.0668640136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466853618621826,0.6432332992553711,0.0034520518966019,0.4635462760925293,0.5800207257270813,0.5800207257270813,0.0,7.819079875946045,410.0,4589.8232421875,-0.0,1768.935302734375,1.0,283.1499938964844,283.9525146484375,289.77215576171875,290.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21098.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830038070678711,1.0,0.0,0.0,1.3457010984420776,1.3457072973251345,1.2083442868515706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1449.3260498046875,0.0,121.53533172607422,1895.4371337890625,0.0,35.883766174316406,0.3878677189350128,1.0,0.0,3.0,1.0,0.0
11875320,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.5747113227844238,0.0606911219656467,297.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.6316050887107849,0.0639106780290603,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.53704434633255,0.0472042076289653,297.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.5820197463035583,0.0639106780290603,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.8241146802902222,0.6312294006347656,0.3031647205352783,284.0552062988281,286.1499938964844,288.3367614746094,286.8507995605469,288.3825378417969,297.9202575683594,284.0668640136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466853618621826,0.6432332992553711,0.0034520518966019,0.4635462760925293,0.5800207257270813,0.5800207257270813,0.0,7.819079875946045,410.0,4589.8232421875,-0.0,1768.935302734375,1.0,283.1499938964844,283.9525146484375,289.77215576171875,290.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21098.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830038070678711,1.0,0.0,0.0,1.3457010984420776,1.3457072973251345,1.2083442868515706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1449.3260498046875,0.0,121.53533172607422,1895.4371337890625,0.0,35.883766174316406,0.3878677189350128,1.0,0.0,3.0,1.0,0.0
