time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875380,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.5835696458816528,0.0606910958886146,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.6424164175987244,0.0639106482267379,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.545815646648407,0.0472041852772235,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.5920541286468506,0.0639106482267379,297.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.6399368047714233,0.3031645715236664,284.1194763183594,286.1499938964844,288.3988647460937,286.89715576171875,288.44464111328125,297.9371032714844,284.1321716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685004234314,0.6432330012321472,0.0034520498011261,0.4636370837688446,0.5533733367919922,0.5533733367919922,0.0,7.820080757141113,410.0,4566.25732421875,-0.0,1768.9344482421875,1.0,283.1499938964844,284.02886962890625,289.89453125,290.2008361816406,293.1499938964844,293.1499938964844,283.1499938964844,20752.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837556600570678,1.0,0.0,0.0,1.2206796407699585,1.2206852436065674,9.942527867679021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1445.6297607421875,0.0,99.19949340820312,1895.4371337890625,0.0,39.89960861206055,0.3644459545612335,1.0,0.0,3.0,1.0,0.0
11875440,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.5835696458816528,0.0606910958886146,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.6424164175987244,0.0639106482267379,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.545815646648407,0.0472041852772235,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.5920541286468506,0.0639106482267379,297.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8241146206855774,0.6399368047714233,0.3031645715236664,284.1194763183594,286.1499938964844,288.3988647460937,286.89715576171875,288.44464111328125,297.9371032714844,284.1321716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685004234314,0.6432330012321472,0.0034520498011261,0.4636370837688446,0.5533733367919922,0.5533733367919922,0.0,7.820080757141113,410.0,4566.25732421875,-0.0,1768.9344482421875,1.0,283.1499938964844,284.02886962890625,289.89453125,290.2008361816406,293.1499938964844,293.1499938964844,283.1499938964844,20752.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837556600570678,1.0,0.0,0.0,1.2206796407699585,1.2206852436065674,9.942527867679021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1445.6297607421875,0.0,99.19949340820312,1895.4371337890625,0.0,39.89960861206055,0.3644459545612335,1.0,0.0,3.0,1.0,0.0
11875500,297.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510925292969,0.8241145610809326,0.5880798697471619,0.0606910809874534,297.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510925292969,0.8241145610809326,0.6478906273841858,0.0639106333255767,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510925292969,0.8241145610809326,0.5502745509147644,0.0472041741013526,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510925292969,0.8241145610809326,0.5971376895904541,0.0639106333255767,297.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510925292969,0.8241145610809326,0.6443417072296143,0.3031645119190216,284.15362548828125,286.1499938964844,288.4288024902344,286.91912841796875,288.4745483398437,297.9393310546875,284.1667785644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848850250244,0.6432328224182129,0.0034520488698035,0.4636792242527008,0.5404104590415955,0.5404104590415955,0.0,7.820545673370361,410.0,4550.068359375,-0.0,1768.93408203125,1.0,283.1499938964844,284.0688171386719,289.925048828125,290.2402038574219,293.1499938964844,293.1499938964844,283.1499938964844,20574.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848884761333465,1.0,0.0,0.0,1.1626824140548706,1.16268789768219,9.020189395414493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.9921875,0.0,89.88626861572266,1895.4371337890625,0.0,46.11247253417969,0.3538576960563659,1.0,0.0,3.0,1.0,0.0
11875560,297.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18634033203125,0.8241145610809326,0.5926450490951538,0.0606910660862922,297.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.18634033203125,0.8241145610809326,0.6534107327461243,0.0639106184244155,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18634033203125,0.8241145610809326,0.554782509803772,0.0472041629254817,297.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18634033203125,0.8241145610809326,0.6022657752037048,0.0639106184244155,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18634033203125,0.8241145610809326,0.6487813591957092,0.3031644523143768,284.1889953613281,286.1499938964844,288.4579162597656,286.94024658203125,288.503662109375,297.9420471191406,284.2025756835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466847658157349,0.6432327032089233,0.0034520479384809,0.4637189209461212,0.5276991724967957,0.5276991724967957,0.0,7.820983409881592,410.0,4531.0322265625,-0.0,1768.9337158203125,1.0,283.1499938964844,284.1097412109375,289.9452209472656,290.2643737792969,293.1499938964844,293.1499938964844,283.1499938964844,20397.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853631377220154,1.0,0.0,0.0,1.107754826545715,1.1077600717544556,8.18805432345471e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1435.006591796875,0.0,81.65269470214844,1895.4371337890625,0.0,48.77377700805664,0.344018280506134,1.0,0.0,3.0,1.0,0.0
11875620,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.6019312739372253,0.0606910437345504,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.6645854115486145,0.0639105960726738,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.5639420747756958,0.0472041480243206,297.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.6126527786254883,0.0639105960726738,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.6577607989311218,0.3031643331050873,284.2628173828125,286.1499938964844,288.5134582519531,286.979736328125,288.55926513671875,297.9485168457031,284.27716064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845273971558,0.6432324647903442,0.0034520463086664,0.4637900590896606,0.5030426979064941,0.5030426979064941,0.0,7.821767807006836,410.0,4484.640625,-0.0,1768.93310546875,1.0,283.1499938964844,284.19384765625,289.9797058105469,290.29754638671875,293.1499938964844,293.1499938964844,283.1499938964844,20051.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852994799613952,1.0,0.0,0.0,1.0068862438201904,1.0068912506103516,6.764789617363931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.26025390625,0.0,67.95919036865234,1895.4371337890625,0.0,48.41479110717773,0.3264964520931244,1.0,0.0,3.0,1.0,0.0
11875680,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.6019312739372253,0.0606910437345504,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.6645854115486145,0.0639105960726738,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.5639420747756958,0.0472041480243206,297.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.6126527786254883,0.0639105960726738,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2600402832031,0.8241145014762878,0.6577607989311218,0.3031643331050873,284.2628173828125,286.1499938964844,288.5134582519531,286.979736328125,288.55926513671875,297.9485168457031,284.27716064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845273971558,0.6432324647903442,0.0034520463086664,0.4637900590896606,0.5030426979064941,0.5030426979064941,0.0,7.821767807006836,410.0,4484.640625,-0.0,1768.93310546875,1.0,283.1499938964844,284.19384765625,289.9797058105469,290.29754638671875,293.1499938964844,293.1499938964844,283.1499938964844,20051.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852994799613952,1.0,0.0,0.0,1.0068862438201904,1.0068912506103516,6.764789617363931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.26025390625,0.0,67.95919036865234,1895.4371337890625,0.0,48.41479110717773,0.3264964520931244,1.0,0.0,3.0,1.0,0.0
11875740,297.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.6114183068275452,0.0606910251080989,297.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.6759381294250488,0.063910573720932,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.5732929110527039,0.0472041331231594,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.623213529586792,0.063910573720932,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.6668711304664612,0.3031642436981201,284.34014892578125,286.1499938964844,288.5650634765625,287.0152282714844,288.6109924316406,297.9560546875,284.3550109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466843485832214,0.6432322859764099,0.0034520449116826,0.4638481438159942,0.4794427752494812,0.4794427752494812,0.0,7.822408676147461,410.0,4428.32275390625,-0.0,1768.9324951171875,1.0,283.1499938964844,284.2799377441406,290.0140380859375,290.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,19731.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850176095962524,1.0,0.0,0.0,0.9176744222640992,0.9176790118217468,5.6191506558889166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.750244140625,0.0,57.31291198730469,1895.4371337890625,0.0,46.833106994628906,0.3116804659366607,1.0,0.0,3.0,1.0,0.0
11875800,297.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.6114183068275452,0.0606910251080989,297.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.6759381294250488,0.063910573720932,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.5732929110527039,0.0472041331231594,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.623213529586792,0.063910573720932,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.8241145014762878,0.6668711304664612,0.3031642436981201,284.34014892578125,286.1499938964844,288.5650634765625,287.0152282714844,288.6109924316406,297.9560546875,284.3550109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466843485832214,0.6432322859764099,0.0034520449116826,0.4638481438159942,0.4794427752494812,0.4794427752494812,0.0,7.822408676147461,410.0,4428.32275390625,-0.0,1768.9324951171875,1.0,283.1499938964844,284.2799377441406,290.0140380859375,290.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,19731.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850176095962524,1.0,0.0,0.0,0.9176744222640992,0.9176790118217468,5.6191506558889166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.750244140625,0.0,57.31291198730469,1895.4371337890625,0.0,46.833106994628906,0.3116804659366607,1.0,0.0,3.0,1.0,0.0
11875860,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.6210985779762268,0.060691013932228,297.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.6874656677246094,0.0639105588197708,297.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.5828328728675842,0.0472041219472885,297.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.6339455842971802,0.0639105588197708,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.676108717918396,0.3031641840934753,284.419677734375,286.1499938964844,288.61236572265625,287.0463562011719,288.6584777832031,297.9644775390625,284.4348449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841697692871,0.6432321667671204,0.00345204398036,0.4638906717300415,0.456920325756073,0.456920325756073,0.0,7.822877883911133,410.0,4363.19580078125,-0.0,1768.93212890625,1.0,283.1499938964844,284.3664855957031,290.0453796386719,290.3554077148437,293.1499938964844,293.1499938964844,283.1499938964844,19451.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848213613033294,1.0,0.0,0.0,0.8393216133117676,0.839326024055481,4.70056740198288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1382.6944580078125,0.0,49.022682189941406,1895.4371337890625,0.0,45.73898315429688,0.2992534935474396,1.0,0.0,3.0,1.0,0.0
11875920,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.6210985779762268,0.060691013932228,297.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.6874656677246094,0.0639105588197708,297.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.5828328728675842,0.0472041219472885,297.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.6339455842971802,0.0639105588197708,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8241144418716431,0.676108717918396,0.3031641840934753,284.419677734375,286.1499938964844,288.61236572265625,287.0463562011719,288.6584777832031,297.9644775390625,284.4348449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841697692871,0.6432321667671204,0.00345204398036,0.4638906717300415,0.456920325756073,0.456920325756073,0.0,7.822877883911133,410.0,4363.19580078125,-0.0,1768.93212890625,1.0,283.1499938964844,284.3664855957031,290.0453796386719,290.3554077148437,293.1499938964844,293.1499938964844,283.1499938964844,19451.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848213613033294,1.0,0.0,0.0,0.8393216133117676,0.839326024055481,4.70056740198288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1382.6944580078125,0.0,49.022682189941406,1895.4371337890625,0.0,45.73898315429688,0.2992534935474396,1.0,0.0,3.0,1.0,0.0
11875980,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.6309651732444763,0.0606910064816474,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.6991636753082275,0.0639105513691902,297.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.5925588011741638,0.0472041144967079,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.6448449492454529,0.0639105513691902,297.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.6854695677757263,0.3031641244888305,284.50018310546875,286.1499938964844,288.6549072265625,287.07275390625,288.7012634277344,297.9736022949219,284.5154113769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520435146987,0.4639151394367218,0.4354779422283172,0.4354779422283172,0.0,7.823147773742676,410.0,4290.4033203125,-0.0,1768.931884765625,1.0,283.1499938964844,284.4521484375,290.0718078613281,290.3779602050781,293.1499938964844,293.1499938964844,283.1499938964844,19215.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846323847770691,1.0,0.0,0.0,0.7707657217979431,0.7707699537277222,3.9640418947328726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1360.35498046875,0.0,42.52619171142578,1895.4371337890625,0.0,44.69089126586914,0.2888451814651489,1.0,0.0,3.0,1.0,0.0
11876040,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.6309651732444763,0.0606910064816474,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.6991636753082275,0.0639105513691902,297.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.5925588011741638,0.0472041144967079,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.6448449492454529,0.0639105513691902,297.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8241144418716431,0.6854695677757263,0.3031641244888305,284.50018310546875,286.1499938964844,288.6549072265625,287.07275390625,288.7012634277344,297.9736022949219,284.5154113769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520435146987,0.4639151394367218,0.4354779422283172,0.4354779422283172,0.0,7.823147773742676,410.0,4290.4033203125,-0.0,1768.931884765625,1.0,283.1499938964844,284.4521484375,290.0718078613281,290.3779602050781,293.1499938964844,293.1499938964844,283.1499938964844,19215.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846323847770691,1.0,0.0,0.0,0.7707657217979431,0.7707699537277222,3.9640418947328726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1360.35498046875,0.0,42.52619171142578,1895.4371337890625,0.0,44.69089126586914,0.2888451814651489,1.0,0.0,3.0,1.0,0.0
11876100,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.8241144418716431,0.6359677314758301,0.0606910027563571,297.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.8241144418716431,0.705076277256012,0.0639105513691902,297.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.8241144418716431,0.5974918007850647,0.0472041144967079,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.8241144418716431,0.6503571271896362,0.0639105513691902,297.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.8241144418716431,0.6901957392692566,0.3031641244888305,284.5404052734375,286.1499938964844,288.6742858886719,287.08404541015625,288.72076416015625,297.97833251953125,284.5555419921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520432818681,0.4639199078083038,0.4251667857170105,0.4251667857170105,0.0,7.823200225830078,410.0,4251.5625,-0.0,1768.931884765625,1.0,283.1499938964844,284.4942321777344,290.0830383300781,290.3871154785156,293.1499938964844,293.1499938964844,283.1499938964844,19115.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845274806022644,1.0,0.0,0.0,0.7398449778556824,0.7398490905761719,3.6523712054759017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1348.490478515625,0.0,39.81486129760742,1895.4371337890625,0.0,44.11146545410156,0.2842930853366852,1.0,0.0,3.0,1.0,0.0
11876160,297.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8241144418716431,0.6410155892372131,0.0606910027563571,298.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8241144418716431,0.7110306024551392,0.0639105513691902,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8241144418716431,0.6024710536003113,0.0472041144967079,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8241144418716431,0.655910313129425,0.0639105513691902,297.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8241144418716431,0.6949518918991089,0.3031641244888305,284.58038330078125,286.1499938964844,288.6923217773437,287.09405517578125,288.73895263671875,297.98321533203125,284.59539794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520432818681,0.4639193713665008,0.4151265621185303,0.4151265621185303,0.0,7.82319450378418,410.0,4211.16796875,-0.0,1768.931884765625,1.0,283.1499938964844,284.5355834960937,290.0929870605469,290.3948669433594,293.1499938964844,293.1499938964844,283.1499938964844,19026.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844182848930359,1.0,0.0,0.0,0.7109494805335999,0.7109535336494446,3.3726472281614406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1336.1380615234375,0.0,37.396820068359375,1895.4371337890625,0.0,43.5101432800293,0.280113935470581,1.0,0.0,3.0,1.0,0.0
11876220,297.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.6512366533279419,0.0606910102069377,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.7230549454689026,0.0639105588197708,297.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.6125586628913879,0.0472041182219982,297.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.6671302318572998,0.0639105588197708,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.7045469284057617,0.3031641542911529,284.6590881347656,286.1499938964844,288.7241516113281,287.10986328125,288.77117919921875,297.9931945800781,284.6737365722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841697692871,0.6432321071624756,0.0034520437475293,0.4639017879962921,0.395801693201065,0.395801693201065,0.0,7.823000431060791,410.0,4125.94482421875,-0.0,1768.9320068359375,1.0,283.1499938964844,284.6158447265625,290.1088256835937,290.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,18872.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842049896717071,1.0,0.0,0.0,0.6584964394569397,0.6585003733634949,2.8933454743196307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1309.9599609375,0.0,33.27460479736328,1895.4371337890625,0.0,42.340667724609375,0.2726803719997406,1.0,0.0,3.0,1.0,0.0
11876280,297.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.6512366533279419,0.0606910102069377,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.7230549454689026,0.0639105588197708,297.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.6125586628913879,0.0472041182219982,297.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.6671302318572998,0.0639105588197708,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8241144418716431,0.7045469284057617,0.3031641542911529,284.6590881347656,286.1499938964844,288.7241516113281,287.10986328125,288.77117919921875,297.9931945800781,284.6737365722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841697692871,0.6432321071624756,0.0034520437475293,0.4639017879962921,0.395801693201065,0.395801693201065,0.0,7.823000431060791,410.0,4125.94482421875,-0.0,1768.9320068359375,1.0,283.1499938964844,284.6158447265625,290.1088256835937,290.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,18872.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842049896717071,1.0,0.0,0.0,0.6584964394569397,0.6585003733634949,2.8933454743196307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1309.9599609375,0.0,33.27460479736328,1895.4371337890625,0.0,42.340667724609375,0.2726803719997406,1.0,0.0,3.0,1.0,0.0
11876340,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.6616232991218567,0.0606910213828086,298.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.7352336645126343,0.0639105662703514,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.6228327751159668,0.0472041293978691,297.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.6785016655921936,0.0639105662703514,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.7142515778541565,0.3031642138957977,284.73541259765625,286.1499938964844,288.75,287.119873046875,288.7975158691406,298.0024719238281,284.74957275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638615548610687,0.3774890303611755,0.3774890303611755,0.0,7.822556495666504,410.0,4035.29736328125,-0.0,1768.932373046875,1.0,283.1499938964844,284.692138671875,290.1187744140625,290.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,18744.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839784026145935,1.0,0.0,0.0,0.6123687028884888,0.6123725771903992,2.5021851257633898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1282.0484619140625,0.0,29.91234970092773,1895.4371337890625,0.0,41.10585403442383,0.2663385272026062,1.0,0.0,3.0,1.0,0.0
11876400,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.6616232991218567,0.0606910213828086,298.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.7352336645126343,0.0639105662703514,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.6228327751159668,0.0472041293978691,297.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.6785016655921936,0.0639105662703514,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8241144418716431,0.7142515778541565,0.3031642138957977,284.73541259765625,286.1499938964844,288.75,287.119873046875,288.7975158691406,298.0024719238281,284.74957275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638615548610687,0.3774890303611755,0.3774890303611755,0.0,7.822556495666504,410.0,4035.29736328125,-0.0,1768.932373046875,1.0,283.1499938964844,284.692138671875,290.1187744140625,290.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,18744.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839784026145935,1.0,0.0,0.0,0.6123687028884888,0.6123725771903992,2.5021851257633898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1282.0484619140625,0.0,29.91234970092773,1895.4371337890625,0.0,41.10585403442383,0.2663385272026062,1.0,0.0,3.0,1.0,0.0
11876460,297.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.672163724899292,0.0606910400092601,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.7475569248199463,0.0639105886220932,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.6333029270172119,0.0472041442990303,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.6900147199630737,0.0639105886220932,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.7240577340126038,0.3031643033027649,284.8088684082031,286.1499938964844,288.7728576660156,287.1249389648437,288.8203125,298.01129150390625,284.8224182128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646684467792511,0.6432324051856995,0.0034520460758358,0.4638039469718933,0.3601248860359192,0.3601248860359192,0.0,7.821921348571777,410.0,3940.314208984375,-0.0,1768.9329833984375,1.0,283.1499938964844,284.76416015625,290.1234436035156,290.4105529785156,293.1499938964844,293.1499938964844,283.1499938964844,18630.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836804091930389,1.0,0.0,0.0,0.5715045928955078,0.5715084075927734,2.1793796989300066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1252.59619140625,0.0,27.11409378051757,1895.4371337890625,0.0,39.49375915527344,0.2609598338603973,1.0,0.0,3.0,1.0,0.0
11876520,297.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.672163724899292,0.0606910400092601,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.7475569248199463,0.0639105886220932,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.6333029270172119,0.0472041442990303,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.6900147199630737,0.0639105886220932,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8241145014762878,0.7240577340126038,0.3031643033027649,284.8088684082031,286.1499938964844,288.7728576660156,287.1249389648437,288.8203125,298.01129150390625,284.8224182128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646684467792511,0.6432324051856995,0.0034520460758358,0.4638039469718933,0.3601248860359192,0.3601248860359192,0.0,7.821921348571777,410.0,3940.314208984375,-0.0,1768.9329833984375,1.0,283.1499938964844,284.76416015625,290.1234436035156,290.4105529785156,293.1499938964844,293.1499938964844,283.1499938964844,18630.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836804091930389,1.0,0.0,0.0,0.5715045928955078,0.5715084075927734,2.1793796989300066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1252.59619140625,0.0,27.11409378051757,1895.4371337890625,0.0,39.49375915527344,0.2609598338603973,1.0,0.0,3.0,1.0,0.0
11876580,297.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8241145610809326,0.6810737252235413,0.0606910586357116,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8241145610809326,0.7579447627067566,0.0639106109738349,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8241145610809326,0.642177402973175,0.0472041554749012,297.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8241145610809326,0.699724555015564,0.0639106109738349,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8241145610809326,0.7323142886161804,0.303164392709732,284.8677673339844,286.1499938964844,288.7921142578125,287.1263732910156,288.8394775390625,298.0187072753906,284.8808288574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432325839996338,0.003452047239989,0.463748037815094,0.346363216638565,0.346363216638565,0.0,7.821304798126221,410.0,3859.959228515625,-0.0,1768.9334716796875,1.0,283.1499938964844,284.82086181640625,290.1246337890625,290.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,18548.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833791673183441,1.0,0.0,0.0,0.5410783886909485,0.5410820841789246,1.953501715945549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1227.621826171875,0.0,25.13880920410156,1895.4371337890625,0.0,37.87788009643555,0.2571255266666412,1.0,0.0,3.0,1.0,0.0
11876640,297.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8241145610809326,0.6828598976135254,0.0606910623610019,298.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8241145610809326,0.7600238919258118,0.0639106109738349,297.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8241145610809326,0.6439582109451294,0.0472041592001915,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8241145610809326,0.7016685009002686,0.0639106109738349,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8241145610809326,0.7339658737182617,0.3031644225120544,284.87921142578125,286.1499938964844,288.79595947265625,287.1263732910156,288.8432922363281,298.0201721191406,284.8921813964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466847062110901,0.6432326436042786,0.0034520474728196,0.4637361168861389,0.3437024354934692,0.3437024354934692,0.0,7.821173191070557,410.0,3843.928955078125,-0.0,1768.93359375,1.0,283.1499938964844,284.8317565917969,290.1246032714844,290.4057006835937,293.1499938964844,293.1499938964844,283.1499938964844,18534.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833172678947449,1.0,0.0,0.0,0.5353913307189941,0.535395085811615,1.912652791702385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1222.642578125,0.0,24.77968406677246,1895.4371337890625,0.0,37.547508239746094,0.2564260959625244,1.0,0.0,3.0,1.0,0.0
11876700,297.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8241145610809326,0.6882634162902832,0.0606910735368728,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8241145610809326,0.7663078904151917,0.0639106258749961,297.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8241145610809326,0.6493476033210754,0.0472041703760623,297.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8241145610809326,0.7075448036193848,0.0639106258749961,297.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8241145610809326,0.7389560341835022,0.3031644821166992,284.9131774902344,286.1499938964844,288.8075866699219,287.12579345703125,288.8548889160156,298.0246276855469,284.9258728027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848254203796,0.6432327628135681,0.0034520484041422,0.4636988639831543,0.3358190357685089,0.3358190357685089,0.0,7.8207621574401855,410.0,3795.5166015625,-0.0,1768.9339599609375,1.0,283.1499938964844,284.8638916015625,290.1239929199219,290.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18492.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831366956233978,1.0,0.0,0.0,0.5188819169998169,0.518885612487793,1.796513515728293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1207.572998046875,0.0,23.75305938720703,1895.4371337890625,0.0,36.5872917175293,0.2544227838516235,1.0,0.0,3.0,1.0,0.0
11876760,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241146206855774,0.6937047839164734,0.060691088438034,298.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241146206855774,0.7726262211799622,0.0639106407761573,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241146206855774,0.6547778248786926,0.0472041778266429,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241146206855774,0.7134546637535095,0.0639106407761573,297.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241146206855774,0.7439706325531006,0.303164541721344,284.9462890625,286.1499938964844,288.8192138671875,287.1243896484375,288.8664855957031,298.02911376953125,284.9586486816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466849446296692,0.6432328820228577,0.0034520493354648,0.4636595547199249,0.3281551897525787,0.3281551897525787,0.0,7.820329189300537,410.0,3747.132568359375,-0.0,1768.934326171875,1.0,283.1499938964844,284.89483642578125,290.1225891113281,290.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18454.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282953679561615,1.0,0.0,0.0,0.5033367276191711,0.5033404231071472,1.690482598348808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1192.5133056640625,0.0,22.80947494506836,1895.4371337890625,0.0,35.61907196044922,0.2525787353515625,1.0,0.0,3.0,1.0,0.0
11876820,297.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.7046868801116943,0.0606911145150661,298.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.7853522896766663,0.0639106631278991,297.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.6657417416572571,0.0472042001783847,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.7253618836402893,0.0639106631278991,297.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.754063606262207,0.3031646907329559,285.0101623535156,286.1499938964844,288.84259033203125,287.1192321777344,288.8897399902344,298.0380859375,285.0219116210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466852426528931,0.6432331800460815,0.0034520511981099,0.4635754823684692,0.3133919239044189,0.3133919239044189,0.0,7.819401741027832,410.0,3649.295166015625,-0.0,1768.93505859375,1.0,283.1499938964844,284.9537048339844,290.1174621582031,290.38671875,293.1499938964844,293.1499938964844,283.1499938964844,18365.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826030552387237,1.0,0.0,0.0,0.4744223058223724,0.4780707657337188,1.5018400745248073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1163.808837890625,0.0,21.262805938720703,1895.4371337890625,0.0,33.77865219116211,0.2493810802698135,1.0,0.0,3.0,1.0,0.0
11876880,297.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.7046868801116943,0.0606911145150661,298.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.7853522896766663,0.0639106631278991,297.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.6657417416572571,0.0472042001783847,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.7253618836402893,0.0639106631278991,297.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8241146802902222,0.754063606262207,0.3031646907329559,285.0101623535156,286.1499938964844,288.84259033203125,287.1192321777344,288.8897399902344,298.0380859375,285.0219116210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466852426528931,0.6432331800460815,0.0034520511981099,0.4635754823684692,0.3133919239044189,0.3133919239044189,0.0,7.819401741027832,410.0,3649.295166015625,-0.0,1768.93505859375,1.0,283.1499938964844,284.9537048339844,290.1174621582031,290.38671875,293.1499938964844,293.1499938964844,283.1499938964844,18365.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826030552387237,1.0,0.0,0.0,0.4744223058223724,0.4780707657337188,1.5018400745248073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1163.808837890625,0.0,21.262805938720703,1895.4371337890625,0.0,33.77865219116211,0.2493810802698135,1.0,0.0,3.0,1.0,0.0
11876940,297.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.7158106565475464,0.0606911443173885,298.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.7982051372528076,0.0639107003808021,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.6768479943275452,0.0472042225301265,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.7373931407928467,0.0639107003808021,297.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.764246940612793,0.3031648397445678,285.0715026855469,286.1499938964844,288.8659362792969,287.111083984375,288.9130554199219,298.047119140625,285.0828552246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520532935857,0.463484525680542,0.2994268834590912,0.2994268834590912,0.0,7.818398952484131,410.0,3548.99658203125,-0.0,1768.9359130859375,1.0,283.1499938964844,285.0091857910156,290.10943603515625,290.3732604980469,293.1499938964844,293.1499938964844,283.1499938964844,18213.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822775542736053,1.0,0.0,0.0,0.4476997554302215,0.4749109148979187,1.3374179985703453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1136.1246337890625,0.0,20.765830993652344,1895.4371337890625,0.0,32.08763885498047,0.2473898828029632,1.0,0.0,3.0,1.0,0.0
11877000,297.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.7158106565475464,0.0606911443173885,298.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.7982051372528076,0.0639107003808021,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.6768479943275452,0.0472042225301265,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.7373931407928467,0.0639107003808021,297.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241147398948669,0.764246940612793,0.3031648397445678,285.0715026855469,286.1499938964844,288.8659362792969,287.111083984375,288.9130554199219,298.047119140625,285.0828552246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520532935857,0.463484525680542,0.2994268834590912,0.2994268834590912,0.0,7.818398952484131,410.0,3548.99658203125,-0.0,1768.9359130859375,1.0,283.1499938964844,285.0091857910156,290.10943603515625,290.3732604980469,293.1499938964844,293.1499938964844,283.1499938964844,18213.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822775542736053,1.0,0.0,0.0,0.4476997554302215,0.4749109148979187,1.3374179985703453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1136.1246337890625,0.0,20.765830993652344,1895.4371337890625,0.0,32.08763885498047,0.2473898828029632,1.0,0.0,3.0,1.0,0.0
11877060,297.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.7270750999450684,0.0606911741197109,298.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.811182975769043,0.0639107301831245,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.6880895495414734,0.0472042486071586,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.7495467662811279,0.0639107301831245,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.7745192646980286,0.3031649887561798,285.1297912597656,286.1499938964844,288.8892822265625,287.1001892089844,288.9363098144531,298.05615234375,285.1402893066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858386993408,0.6432338356971741,0.0034520556218922,0.4633867740631103,0.2862248122692108,0.2862248122692108,0.0,7.817321300506592,410.0,3453.739013671875,-0.0,1768.936767578125,1.0,283.1499938964844,285.0609436035156,290.09832763671875,290.3562316894531,293.1499938964844,293.1499938964844,283.1499938964844,18111.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819104492664337,1.0,0.0,0.0,0.4242567420005798,0.4811895191669464,1.2010219485603102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1106.321044921875,0.0,20.793312072753903,1895.4371337890625,0.0,30.200891494750977,0.2463697344064712,1.0,0.0,3.0,1.0,0.0
11877120,297.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.7270750999450684,0.0606911741197109,298.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.811182975769043,0.0639107301831245,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.6880895495414734,0.0472042486071586,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.7495467662811279,0.0639107301831245,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8241147994995117,0.7745192646980286,0.3031649887561798,285.1297912597656,286.1499938964844,288.8892822265625,287.1001892089844,288.9363098144531,298.05615234375,285.1402893066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858386993408,0.6432338356971741,0.0034520556218922,0.4633867740631103,0.2862248122692108,0.2862248122692108,0.0,7.817321300506592,410.0,3453.739013671875,-0.0,1768.936767578125,1.0,283.1499938964844,285.0609436035156,290.09832763671875,290.3562316894531,293.1499938964844,293.1499938964844,283.1499938964844,18111.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819104492664337,1.0,0.0,0.0,0.4242567420005798,0.4811895191669464,1.2010219485603102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1106.321044921875,0.0,20.793312072753903,1895.4371337890625,0.0,30.200891494750977,0.2463697344064712,1.0,0.0,3.0,1.0,0.0
11877180,297.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.7384787797927856,0.0606912076473236,298.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.8242797255516052,0.0639107674360275,297.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.6994560956954956,0.0472042746841907,298.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.7618170976638794,0.0639107674360275,297.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.7848753929138184,0.3031651675701141,285.1824645996094,286.1499938964844,288.9124755859375,287.08673095703125,288.9594421386719,298.0648193359375,285.1916198730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861963272095,0.643234133720398,0.0034520581830292,0.4632816612720489,0.2736886441707611,0.2736886441707611,0.0,7.816162586212158,410.0,3377.255126953125,-0.0,1768.937744140625,1.0,283.1499938964844,285.1155090332031,290.08502197265625,290.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18075.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815607190132141,1.0,0.0,0.0,0.4037693738937378,0.4859561026096344,1.0878279610437858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1081.7034912109375,0.0,20.83676528930664,1895.4371337890625,0.0,28.424760818481445,0.2457177937030792,1.0,0.0,3.0,1.0,0.0
